Time,Action,Indoor_Temperature,Ambient_Temperature,Solar_Radiation,Set_Heat_Temperature,Set_Cool_Temperature,Cop,Heat_Pump_Power,Emission_circuit_pump_electrical_power,Electrical_power_heat_pump_evaporator_fan,Occupants,Occupancy_Gain,reaQHeaPumEva_y,Q_Heat_Pump,reaQHeaPumCon_y
40.333333333333336,0.7007151999139588,21.088721015604733,-1.8999999999999773,0.0,21.0,24.0,2.940425593750865,2443.955917180744,20.498644281163177,510.20408163265313,5,219,-4742.314611671044,7153.805361609623,7186.27052887713
40.375,0.6941127557073519,21.138361804139606,-1.8000000000000114,5.105263157894736,21.0,24.0,2.9343872560010724,2436.82507464067,20.498644281163177,510.20408163265313,5,219,-4713.7633694097,7143.883946273865,7150.588444129445
40.416666666666664,0.6677495353520526,21.197484560841758,-1.8999999999999773,31.640768588137007,21.0,24.0,2.8992744948931835,2384.216015360761,20.498644281163177,510.20408163265313,5,219,-4528.280668274753,6937.232403705862,6912.4966836513095
40.458333333333336,0.5817827719202504,21.317285131503695,-0.6000000000000227,46.54276135741653,21.0,24.0,2.911705243131574,2237.4314130727753,20.498644281163177,510.20408163265313,5,219,-4277.309363502027,6574.448540880946,6514.740776591286
40.5,0.5041813744913639,21.380150389495554,-1.1000000000000227,117.13509578544063,21.0,24.0,2.7789575480239543,2071.465102666731,20.498644281163177,510.20408163265313,5,219,-3685.0484799177275,5868.296532095884,5756.513582523928
40.541666666666664,0.2071694213668263,21.729641662034055,-0.30000000000001137,239.20666666666668,21.0,24.0,2.1281686662432953,1494.0578519652652,20.498644281163177,510.20408163265313,5,219,-1685.5492541356957,3512.088412105866,3179.607106107241
40.583333333333336,0.0,22.138348549371017,0.19999999999998863,307.4424310216257,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.765345301642223e-12
40.625,0.0,22.213522607754612,1.5,272.1848259228188,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.765345301642223e-12
40.666666666666664,0.0,22.122707086119078,2.0,216.27763526119404,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.765345301642223e-12
40.708333333333336,0.0,21.9105574477461,2.1000000000000227,104.95481197906571,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.765345301642223e-12
40.75,0.0,21.42062520072426,1.8999999999999773,22.26195264912079,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.765345301642223e-12
40.791666666666664,0.2079125287615621,21.002950843917574,1.1999999999999886,4.2477876106194685,21.0,24.0,2.296461659937463,1484.131319645873,20.498644281163177,510.20408163265313,5,219,-1924.1193543058714,3278.566466697632,3408.250673879139
40.833333333333336,0.41665574720905374,20.79613968286594,-0.39999999999997726,0.0,21.0,24.0,2.8206329002482624,1866.346331494488,20.498644281163177,510.20408163265313,5,219,-3397.93153435934,5057.325968983976,5264.277865871002
40.875,0.5932953653563661,20.707330010090914,-1.6999999999999886,0.0,21.0,24.0,2.9754472263542815,2190.8148126425017,20.498644281163177,510.20408163265313,5,219,-4327.839045051684,6303.709362145562,6518.653857733007
40.916666666666664,0.6596358384436248,20.80382775213741,-1.0,0.0,21.0,24.0,3.061294212091781,2346.88202147079,20.498644281163177,510.20408163265313,5,219,-4837.614327256999,7013.748991755053,7184.496348790788
40.958333333333336,0.6332611611110275,20.986150241843404,0.0,0.0,21.0,24.0,3.078638508653854,2328.6606102745754,20.498644281163177,510.20408163265313,5,219,-4840.44361812618,7073.496649106448,7169.104228376692
41.0,0.6368093836724084,21.05329034843129,-1.6999999999999886,0.0,21.0,24.0,2.9318678737886126,2309.5555339760567,20.498644281163177,510.20408163265313,5,219,-4461.756138844512,6734.328860890403,6771.311672795106
41.041666666666664,0.6732391195618871,21.057622592322787,-2.3999999999999773,0.0,21.0,24.0,2.8983072272352475,2371.205713925714,20.498644281163177,510.20408163265313,5,219,-4501.27694393925,6836.350272616001,6872.482657932412
41.083333333333336,0.6993295260296895,21.07492488313619,-2.6000000000000227,0.0,21.0,24.0,2.893276366181214,2422.3253052911678,20.498644281163177,510.20408163265313,5,219,-4586.131251637688,6978.802464418592,7008.456557001629
41.125,0.7040358040004099,21.114320550450202,-2.6000000000000227,0.0,21.0,24.0,2.8880209100548613,2435.336473929674,20.498644281163177,510.20408163265313,5,219,-4597.966185816171,7018.702392597125,7033.302659728174
41.166666666666664,0.7106156021754266,21.136417728980348,-2.6000000000000227,0.0,21.0,24.0,2.886423798228625,2451.148300194949,20.498644281163177,510.20408163265313,5,219,-4623.904486482775,7066.004994906147,7075.052786670343
41.208333333333336,0.7023748491906577,21.17146133146946,-2.6000000000000227,0.0,21.0,24.0,2.8747534983211134,2437.160149814119,20.498644281163177,510.20408163265313,5,219,-4569.074516846758,7014.732067593561,7006.2346666469475
41.25,0.664938547835035,21.234528227032342,-1.5,0.0,21.0,24.0,2.9268026600767003,2386.975069500692,20.498644281163177,510.20408163265313,5,219,-4599.22991339225,7000.358500048364,6986.204982951392
41.291666666666664,0.19588144472833377,21.28738225825151,-1.1999999999999886,0.0,15.0,30.0,1.9408685334197944,1476.6038315473143,20.498644281163177,510.20408163265313,5,219,-1389.2900813666618,6707.983606260055,2865.893912977285
41.333333333333336,0.1467168161814762,21.061821362719797,-1.3000000000000114,0.0,15.0,30.0,1.8541823495551122,1368.943637942421,20.498644281163177,510.20408163265313,0,0,-1169.3274930959785,2843.8642053990725,2538.271131008601
41.375,0.20738701570905996,20.773838965906293,-1.3999999999999773,2.7499999999999996,15.0,30.0,2.1163107460377804,1476.9814888748415,20.498644281163177,510.20408163265313,0,0,-1648.7703076713515,3269.6546685743224,3125.751796604707
41.416666666666664,0.26052637974740395,20.610097546366717,-0.5,64.8625,15.0,30.0,2.361002635876933,1580.0647695415364,20.498644281163177,510.20408163265313,0,0,-2150.4723161800025,3816.0381512452796,3730.537085743846
41.458333333333336,0.04246343903728883,20.87771640097685,-1.0,173.60701219512194,15.0,30.0,1.307531703442883,1172.2080290566169,20.498644281163177,510.20408163265313,0,0,-360.4911320266979,1812.645458968978,1532.6991610218229
41.5,0.0,21.390000984843482,0.39999999999997726,278.7884665282823,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7623172651042432e-12
41.541666666666664,0.0,21.73120375119521,0.8999999999999773,328.00730904637993,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7623172651042432e-12
41.583333333333336,0.0,21.942608490008638,1.1999999999999886,340.4506213211249,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7623172651042432e-12
41.625,0.0,22.050858827707884,1.5,291.8225524475524,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7623172651042432e-12
41.666666666666664,0.0,21.902466891031793,1.5,217.05244755244755,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7623172651042432e-12
41.708333333333336,0.0,21.703222870914146,1.5,128.86147186147187,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7623172651042432e-12
41.75,0.0,21.318288097937625,1.1000000000000227,33.99669312169312,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7623172651042432e-12
41.791666666666664,0.0,20.689225495335222,-0.6999999999999886,2.8009259259259256,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7623172651042432e-12
41.833333333333336,0.5682229990585725,20.359568255720433,0.30000000000001137,0.0,21.0,24.0,3.4462326297691344,2123.006779429375,20.498644281163177,510.20408163265313,5,219,-5193.368457132085,2632.565852117335,7316.375236490596
41.875,0.7415386663803778,20.438061026720504,-0.19999999999998863,0.0,21.0,24.0,3.2845109440720055,2493.2021079841115,20.498644281163177,510.20408163265313,5,219,-5695.74750143859,7789.021317276957,8188.949609457209
41.916666666666664,0.7930783262128976,20.648194526252723,-1.1999999999999886,0.0,21.0,24.0,3.1627397525541463,2602.0650798439965,20.498644281163177,510.20408163265313,5,219,-5627.589586880553,7991.971219456057,8229.654666755587
41.958333333333336,0.8260533777483098,20.804005892667703,-2.1000000000000227,0.0,21.0,24.0,3.0570162136958623,2667.380528890606,20.498644281163177,510.20408163265313,5,219,-5486.844995968748,7998.345471142499,8154.225524915227
42.0,0.8100194602962884,20.97197085246762,-2.0,0.0,21.0,24.0,3.019454050925714,2654.2419471193275,20.498644281163177,510.20408163265313,5,219,-5360.119652241229,7923.728731222604,8014.361599366408
42.041666666666664,0.7872228525344608,21.084074171353848,-2.6000000000000227,0.0,21.0,24.0,2.93621261136302,2604.446372620733,20.498644281163177,510.20408163265313,5,219,-5042.761912360025,7617.90629394612,7647.208284907668
42.083333333333336,0.8039423773481161,21.100735468195523,-4.199999999999989,0.0,21.0,24.0,2.8049899819864867,2603.8328826166053,20.498644281163177,510.20408163265313,5,219,-4699.892267868765,7308.244647325435,7303.725150506573
42.125,0.818005149178663,21.119460577784025,-3.8000000000000114,0.0,21.0,24.0,2.8398978169869435,2643.0142235847215,20.498644281163177,510.20408163265313,5,219,-4862.876100265813,7491.500301012527,7505.890323823692
42.166666666666664,0.8610091639156163,21.088160599399544,-4.800000000000011,0.0,21.0,24.0,2.7716607783220115,2705.30664049726,20.498644281163177,510.20408163265313,5,219,-4792.885668266225,7492.256384976366,7498.192308800342
42.208333333333336,0.8751860156266745,21.11286695206752,-4.199999999999989,0.0,21.0,24.0,2.8217671530929347,2751.2989692713472,20.498644281163177,510.20408163265313,5,219,-5012.226090532871,7748.493127284949,7763.525059828335
42.25,0.8872503285955373,21.126648652171298,-4.899999999999977,0.0,21.0,24.0,2.762436890690126,2760.0169770036296,20.498644281163177,510.20408163265313,5,219,-4864.355739147992,7632.540684598894,7624.3727162058685
42.291666666666664,0.4907339342655173,21.121771507544736,-4.899999999999977,0.0,15.0,30.0,2.3259541055420794,2017.8016087195704,20.498644281163177,510.20408163265313,5,219,-2675.512327287784,7770.027235968335,4693.3139359706975
42.333333333333336,0.4947834367370938,20.886000660092122,-5.800000000000011,0.0,15.0,30.0,2.4237764284889076,1984.1674048925968,20.498644281163177,510.20408163265313,0,0,-2825.010781217826,5012.654719504679,4809.178186154682
42.375,0.5934791659806579,20.61043865690391,-7.199999999999989,3.0152439024390247,15.0,30.0,2.4493371917410705,2133.0576677550534,20.498644281163177,510.20408163265313,0,0,-3091.5198100317903,5328.902400775043,5224.5774777609195
42.416666666666664,0.7127759509977157,20.414852230959298,-9.0,68.42751310690676,15.0,30.0,2.4033642240354895,2308.142263499687,20.498644281163177,510.20408163265313,0,0,-3239.1642765655215,5614.503005795371,5547.306540079444
42.458333333333336,0.4461764208481415,20.830327308403298,-7.300000000000011,186.89652870493993,15.0,30.0,2.280714471955683,1863.5346031871532,20.498644281163177,510.20408163265313,0,0,-2386.6557353536955,4407.62691801546,4250.190338479131
42.5,0.0,21.722059041245416,-5.300000000000011,298.3331826401447,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
42.541666666666664,0.0,22.43060072264842,-3.8000000000000114,372.24940664556965,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
42.583333333333336,0.0,22.991214399407795,-2.3000000000000114,395.47972074468083,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
42.625,0.0,23.387873037485974,-1.6999999999999886,366.32567698259186,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
42.666666666666664,0.0,23.525226031733723,0.19999999999998863,288.8100407055631,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
42.708333333333336,0.0,23.21824753019871,-0.10000000000002274,176.43887704335464,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
42.75,0.0,22.71029925357135,-0.8999999999999773,58.40753045404208,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
42.791666666666664,0.0,21.91570071872212,-2.1000000000000227,2.616279069767444,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
42.833333333333336,0.0453560691248708,21.31534453859979,-2.6999999999999886,0.0,21.0,24.0,1.2465106754677309,1172.8307456113132,20.498644281163177,510.20408163265313,5,219,-289.11529934952654,6569.409609017828,1461.9460449212804
42.875,0.24159176688061187,21.006234824167166,-3.3000000000000114,0.0,21.0,24.0,2.178262687724937,1515.3477558588293,20.498644281163177,510.20408163265313,5,219,-1785.4777197187557,3205.009642156376,3300.825475515005
42.916666666666664,0.44195876151006824,20.8090932014984,-3.8000000000000114,0.0,21.0,24.0,2.6210728735400775,1869.4951853589769,20.498644281163177,510.20408163265313,5,219,-3030.58793220352,4731.850092974305,4900.083117558193
42.958333333333336,0.6004007482711368,20.74092715120247,-3.8999999999999773,0.0,21.0,24.0,2.811460374229837,2164.037775495726,20.498644281163177,510.20408163265313,5,219,-3920.0686786819406,5900.614625496185,6084.106454142718
43.0,0.7320026494012734,20.730512962278908,-5.100000000000023,0.0,21.0,24.0,2.799203809377412,2396.1164958729323,20.498644281163177,510.20408163265313,5,219,-4311.101927077636,6551.499995126743,6707.218422959569
43.041666666666664,0.8184864075990427,20.787966044699772,-4.899999999999977,0.0,21.0,24.0,2.8378683310460406,2575.639333423862,20.498644281163177,510.20408163265313,5,219,-4733.685963179458,7167.811826107615,7309.325296520112
43.083333333333336,0.9059056041958485,20.8184601619933,-6.199999999999989,0.0,21.0,24.0,2.737273794238488,2722.1747188815107,20.498644281163177,510.20408163265313,5,219,-4729.1628024409465,7350.702673304189,7451.337521332882
43.125,0.9940788065913686,20.83837307997169,-6.399999999999977,0.0,21.0,24.0,2.7252116312701538,2895.3660775716903,20.498644281163177,510.20408163265313,5,219,-4995.119233773831,7787.62142966372,7890.485311383412
43.166666666666664,1.0,20.893306729042877,-6.5,0.0,21.0,24.0,2.6954998414157183,2914.390764380276,20.498644281163177,510.20408163265313,5,219,-4941.349078908284,7807.492150134633,7855.739843210468
43.208333333333336,1.0,20.901032426160953,-7.300000000000011,0.0,21.0,24.0,2.612641437391366,2899.82869269359,20.498644281163177,510.20408163265313,5,219,-4676.383911140062,7577.203045548262,7576.212603867705
43.25,1.0,20.89681597389233,-7.699999999999989,0.0,21.0,24.0,2.572796280525396,2891.4014085962735,20.498644281163177,510.20408163265313,5,219,-4547.585381009346,7455.273769192097,7438.986789542383
43.291666666666664,0.7349822447250319,20.864514274833596,-8.0,0.0,15.0,30.0,2.359739172850016,2411.0207813561283,20.498644281163177,510.20408163265313,5,219,-3278.3594029398064,7366.033816062047,5689.380184321509
43.333333333333336,0.7679504938851941,20.689262864689113,-7.800000000000011,0.0,15.0,30.0,2.494667781395943,2450.5273077560205,20.498644281163177,510.20408163265313,0,0,-3662.7242143282283,6212.004082606894,6113.251522089885
43.375,0.8653140564314697,20.48607961661628,-9.100000000000023,2.9166666666666687,15.0,30.0,2.4407074523067136,2591.729899916528,20.498644281163177,510.20408163265313,0,0,-3733.9245812287463,6380.603130324221,6325.654481092403
43.416666666666664,0.8716019777312688,20.4951294321952,-8.300000000000011,75.3719696969697,15.0,30.0,2.5177922434167503,2617.740278607901,20.498644281163177,510.20408163265313,0,0,-3973.185890156503,6626.230917986695,6590.926168758577
43.458333333333336,0.48175730592744037,21.043030434412003,-7.0,194.8846092503987,15.0,30.0,2.326520835898852,1939.3647525301221,20.498644281163177,510.20408163265313,0,0,-2572.6077525784835,4712.6196106733705,4511.972505169149
43.5,0.0,21.913365668558185,-6.0,306.1267543859649,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
43.541666666666664,0.0,22.58432870292245,-4.800000000000011,378.87892156862745,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
43.583333333333336,0.0,23.18229915330528,-2.8999999999999773,403.5797993616051,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
43.625,0.0,23.53624634251412,-2.0,369.30080287929127,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
43.666666666666664,0.0,23.52615688955501,-1.3999999999999773,288.75407268170426,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
43.708333333333336,0.0,23.240453607905806,-0.8999999999999773,178.09949874686717,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
43.75,0.0,22.734306250024474,-1.6000000000000227,60.42916666666666,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
43.791666666666664,0.0,21.967339974991432,-1.6999999999999886,2.657738095238095,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
43.833333333333336,0.003313618838990873,21.393986216689314,-2.1000000000000227,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7562611920282836e-12
43.875,0.18274761361943895,21.077681339608375,-3.3000000000000114,0.0,21.0,24.0,1.9698558123091199,1411.8038134027277,20.498644281163177,510.20408163265313,5,219,-1369.2461342434008,2725.664490481588,2781.049947671543
43.916666666666664,0.3743544069538906,20.866793385527785,-3.1999999999999886,0.0,21.0,24.0,2.5356251944065145,1753.5630170416969,20.498644281163177,510.20408163265313,5,219,-2692.81554889843,4293.662777149509,4446.378565990427
43.958333333333336,0.5406911962667227,20.76552490632139,-3.8999999999999773,0.0,21.0,24.0,2.7492755444135284,2051.3656710755176,20.498644281163177,510.20408163265313,5,219,-3588.4038010603085,5464.83888735686,5639.769472137366
44.0,0.6697401703368052,20.752106437138195,-3.8999999999999773,0.0,21.0,24.0,2.86026757760465,2299.810478094105,20.498644281163177,510.20408163265313,5,219,-4278.262867074769,6402.844467800044,6578.073345128017
44.041666666666664,0.7561164479969085,20.799837527585396,-4.399999999999977,0.0,21.0,24.0,2.853070548980825,2464.957531967169,20.498644281163177,510.20408163265313,5,219,-4567.740207060142,6894.88959009908,7032.697738943991
44.083333333333336,0.8322161279486512,20.84264560585831,-5.5,0.0,21.0,24.0,2.776054100450743,2595.8599024504856,20.498644281163177,510.20408163265313,5,219,-4610.3876238993225,7107.0800093825765,7206.247526393337
44.125,0.8927469668467704,20.89277361939719,-4.899999999999977,0.0,21.0,24.0,2.830484377907411,2737.078381625779,20.498644281163177,510.20408163265313,5,219,-5010.179218698726,7637.4784897177,7747.257600299867
44.166666666666664,0.9298698034327266,20.954695174628,-5.600000000000023,0.0,21.0,24.0,2.7610449385282743,2802.269942143669,20.498644281163177,510.20408163265313,5,219,-4934.9232979668495,7676.046782432013,7737.193240145697
44.208333333333336,0.978639871327422,20.977498393019346,-6.0,0.0,21.0,24.0,2.7257681063805954,2893.92481498968,20.498644281163177,510.20408163265313,5,219,-4994.243147932519,7835.547020727389,7888.167962962234
44.25,1.0,20.997421991731983,-6.600000000000023,0.0,21.0,24.0,2.665082928431531,2924.202816059596,20.498644281163177,510.20408163265313,5,219,-4869.040188209674,7781.20657297151,7793.243004351838
44.291666666666664,0.6227776304449412,21.01965601492452,-6.699999999999989,0.0,15.0,30.0,2.3451859265977237,2235.9079478675576,20.498644281163177,510.20408163265313,5,219,-3007.7119046258235,7747.743259863313,5243.619852506993
44.333333333333336,0.6286070577845689,20.820544470506775,-7.199999999999989,0.0,15.0,30.0,2.4491133312915503,2208.135739138813,20.498644281163177,510.20408163265313,0,0,-3199.838936879908,5565.079749751403,5407.974676026188
44.375,0.6622336613949632,20.660182465248,-6.600000000000023,2.7631578947368443,15.0,30.0,2.5461974951205244,2270.5499100821607,20.498644281163177,510.20408163265313,0,0,-3510.7185834913494,5861.3512424115,5781.268493597329
44.416666666666664,0.6062321957351771,20.687355081947658,-6.199999999999989,80.30763856544013,15.0,30.0,2.5387163156045656,2171.13080329051,20.498644281163177,510.20408163265313,0,0,-3340.7543904070244,5612.0374502559835,5511.885193625264
44.458333333333336,0.1953591488635731,21.192859824601328,-4.699999999999989,201.33829444891393,15.0,30.0,1.8882726071312026,1441.9510160133618,20.498644281163177,510.20408163265313,0,0,-1280.845588414058,3045.8754198777674,2722.796604363037
44.5,0.0,22.018756556726203,-3.3999999999999773,313.3409090909091,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
44.541666666666664,0.0,22.819013957484003,-0.6000000000000227,386.5,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
44.583333333333336,0.0,23.546172952591178,2.3000000000000114,403.19166666666666,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
44.625,0.0,23.98045130889966,2.8999999999999773,376.9633333333333,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
44.666666666666664,0.0,24.056963663000943,4.300000000000011,258.3322448979592,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
44.708333333333336,0.0,23.335445143671336,1.1000000000000227,100.36715070643642,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
44.75,0.0,22.639315027393764,0.8000000000000114,22.967893552230898,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
44.791666666666664,0.0,21.970577567627288,-0.6000000000000227,2.927710843373495,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7562611920282836e-12
44.833333333333336,0.0,21.489477480895516,0.10000000000002274,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7562611920282836e-12
44.875,0.07101638291563893,21.226343218541615,0.39999999999997726,0.0,21.0,24.0,1.5348821124427137,1224.776224919806,20.498644281163177,510.20408163265313,5,219,-655.1108944057589,1938.1812761957774,1879.887119374524
44.916666666666664,0.17809029236056978,21.0736871793801,0.8999999999999773,0.0,21.0,24.0,2.1497096361805763,1425.181292898121,20.498644281163177,510.20408163265313,5,219,-1638.5446656952852,2980.998996883345,3063.725958647383
44.958333333333336,0.2758123619384815,20.9881672203295,0.8000000000000114,0.0,21.0,24.0,2.527282984944603,1610.4563509510212,20.498644281163177,510.20408163265313,5,219,-2459.6225827462567,3946.7930762432147,4070.0789337544898
45.0,0.39874387936737604,20.899205319919304,-0.6999999999999886,0.0,21.0,24.0,2.7517413378407576,1830.6100297709227,20.498644281163177,510.20408163265313,5,219,-3206.755262585831,4886.132444595888,5037.3652923865475
45.041666666666664,0.4736587990511875,20.910330050499397,-0.6999999999999886,0.0,21.0,24.0,2.8751138189439063,1979.7066749177798,20.498644281163177,510.20408163265313,5,219,-3712.175343528943,5556.483063368974,5691.8820185116
45.083333333333336,0.5022624836574284,20.978867850845177,-0.5,0.0,21.0,24.0,2.9139525837388445,2045.51096913586,20.498644281163177,510.20408163265313,5,219,-3915.011004372209,5862.04749110954,5960.521973579587
45.125,0.5063595125687609,21.05424673833511,-0.30000000000001137,0.0,21.0,24.0,2.916393647056521,2063.012122212065,20.498644281163177,510.20408163265313,5,219,-3953.543324771659,5952.900690602132,6016.555447019858
45.166666666666664,0.48923186523847634,21.131150706286576,0.0,0.0,21.0,24.0,2.897688024612694,2038.6525369678866,20.498644281163177,510.20408163265313,5,219,-3868.726505711432,5881.429548097862,5907.379042718133
45.208333333333336,0.4704511748212173,21.180922429391217,0.10000000000002274,0.0,21.0,24.0,2.8660615802194576,2005.5828516456322,20.498644281163177,510.20408163265313,5,219,-3742.541105394684,5746.159874207852,5748.123957048527
45.25,0.45362260246712993,21.21038072025084,0.30000000000001137,0.0,21.0,24.0,2.846947680402173,1976.4520139830788,20.498644281163177,510.20408163265313,5,219,-3650.403462643392,5639.4826807628715,5626.855476635329
45.291666666666664,0.02156419534806664,21.222409853525733,0.39999999999997726,0.0,15.0,30.0,1.1537132346698458,1136.7851792647973,20.498644281163177,510.20408163265313,5,219,-174.73892705546547,5552.740320919192,1311.5241062943298
45.333333333333336,0.030926493808233667,20.939030352460236,0.39999999999997726,0.0,15.0,30.0,1.243771654375001,1152.7168819771991,20.498644281163177,510.20408163265313,0,0,-280.9997013878707,1815.7103074783006,1433.7165833227739
45.375,0.13792169079943256,20.634521569829474,0.39999999999997726,0.21874999999999947,15.0,30.0,1.9159351130723594,1351.0912817192914,20.498644281163177,510.20408163265313,0,0,-1237.5119458738302,2654.3561078881066,2588.6032276119295
45.416666666666664,0.24339333843298355,20.446103942801415,0.5,21.061422413793103,15.0,30.0,2.3865189264134563,1548.6417754399654,20.498644281163177,510.20408163265313,0,0,-2147.2211318246236,3676.036530058706,3695.862907322015
45.458333333333336,0.30430166785130314,20.386223946337395,0.6000000000000227,51.04274425287356,15.0,30.0,2.5941071188419076,1665.6601528719311,20.498644281163177,510.20408163265313,0,0,-2655.2407073171266,4282.528376768234,4320.900860136377
45.5,0.32506823820884095,20.40127215458483,0.6999999999999886,78.78333333333333,15.0,30.0,2.655399642861871,1707.9971533761313,20.498644281163177,510.20408163265313,0,0,-2827.4178776920157,4509.050778514213,4535.415031084071
45.541666666666664,0.31258726767680195,20.455202827336393,1.0,96.67092391304348,15.0,30.0,2.6322291941848794,1688.650379123604,20.498644281163177,510.20408163265313,0,0,-2756.2644475510174,4446.586263679227,4444.914826700515
45.583333333333336,0.28665540745079454,20.506309991341368,1.3000000000000114,102.16032608695652,15.0,30.0,2.567370657762162,1642.2128320518495,20.498644281163177,510.20408163265313,0,0,-2573.956206806761,4241.1024380348135,4216.16903881042
45.625,0.272232289655396,20.52223335188239,1.3999999999999773,95.05592105263158,15.0,30.0,2.5255668446581314,1615.2111279911587,20.498644281163177,510.20408163265313,0,0,-2464.112543963511,4107.230637195222,4079.3236719773317
45.666666666666664,0.2748835315041703,20.50980311701528,1.6000000000000227,76.10814144736842,15.0,30.0,2.5471821793321747,1622.0272331838394,20.498644281163177,510.20408163265313,0,0,-2509.5716295818283,4148.130273912988,4131.59886275735
45.708333333333336,0.29502671533486624,20.47837540787043,1.6999999999999886,47.61140046296296,15.0,30.0,2.619933392211571,1662.302122387487,20.498644281163177,510.20408163265313,0,0,-2692.8187159591603,4352.078328469255,4355.120838387143
45.75,0.3294045262641035,20.43891775427619,1.6000000000000227,17.400673400673398,15.0,30.0,2.7162031851940296,1728.969695607185,20.498644281163177,510.20408163265313,0,0,-2967.2632986852773,4668.601616690311,4696.232994312188
45.791666666666664,0.39298884591028455,20.376444551727104,1.6000000000000227,0.8863636363636358,15.0,30.0,2.8760321996052993,1855.4731010188261,20.498644281163177,510.20408163265313,0,0,-3480.9272829564156,5276.122364828841,5336.40038403164
45.833333333333336,0.8524891353354792,20.369485312045754,1.5,0.0,21.0,24.0,3.6972437567883603,2751.5259067026745,20.498644281163177,510.20408163265313,5,219,-7421.536073486088,5647.110410009949,10173.061980197896
45.875,0.8838088582463627,20.634528831970556,1.5,0.0,21.0,24.0,3.3742783669463097,2885.552295724861,20.498644281163177,510.20408163265313,5,219,-6851.104392428305,9453.432500675548,9736.656688156658
45.916666666666664,0.8010833028589561,20.953725531256396,1.5,0.0,21.0,24.0,3.269028925486301,2737.9115338346032,20.498644281163177,510.20408163265313,5,219,-6212.40046564357,8847.931545188589,8950.311999527883
45.958333333333336,0.6809760313886587,21.204771596795638,1.5,0.0,21.0,24.0,3.1552178110351625,2493.678177489747,20.498644281163177,510.20408163265313,5,219,-5374.419623132701,7886.130959455612,7868.097800605354
46.0,0.5732560657863213,21.3464343507344,1.6000000000000227,0.0,21.0,24.0,3.047442580259524,2269.237200628977,20.498644281163177,510.20408163265313,5,219,-4646.1328693259375,6996.352576578523,6915.370069905669
46.041666666666664,0.50028682061393,21.389294784723916,1.5,0.0,21.0,24.0,2.9478403253539893,2111.5174403017736,20.498644281163177,510.20408163265313,5,219,-4112.898817948777,6327.051921795244,6224.416258209803
46.083333333333336,0.43344199692722424,21.41107953878884,2.1999999999999886,0.0,21.0,24.0,2.892036942179511,1979.6485687809736,20.498644281163177,510.20408163265313,5,219,-3745.568224697127,5839.964915547135,5725.216793447372
46.125,0.37977680088916715,21.405320999457388,2.6999999999999886,0.0,21.0,24.0,2.824027628239816,1871.1375424154803,20.498644281163177,510.20408163265313,5,219,-3413.0065735385833,5399.618557167564,5284.144116018067
46.166666666666664,0.35423516728072585,21.363769287267075,2.8000000000000114,0.0,21.0,24.0,2.78023873456626,1815.8401069536417,20.498644281163177,510.20408163265313,5,219,-3232.6288941330204,5146.591506281722,5048.469001131455
46.208333333333336,0.3519043735488762,21.306741546196236,2.8000000000000114,0.0,21.0,24.0,2.7842262299106273,1808.128899322452,20.498644281163177,510.20408163265313,5,219,-3226.111009175262,5105.055829836784,5034.239908553003
46.25,0.35428293102860076,21.26503930391175,3.0,0.0,21.0,24.0,2.810004016217104,1813.5889437755632,20.498644281163177,510.20408163265313,5,219,-3282.603271923661,5147.648787847613,5096.192215776267
46.291666666666664,0.35160144042388347,21.245417085215422,3.3000000000000114,0.0,21.0,24.0,2.8264776031441614,1810.6092577188929,20.498644281163177,510.20408163265313,5,219,-3307.037257285815,5160.664573711086,5117.646514987926
46.333333333333336,0.33907708791336133,21.24634121901937,3.8000000000000114,0.0,21.0,24.0,2.827026362182544,1790.0386616757523,20.498644281163177,510.20408163265313,5,219,-3270.4478242512023,5104.869411335244,5060.486485883312
46.375,0.3249088493808031,21.248549256951037,4.100000000000023,2.8609271523178808,21.0,24.0,2.8077256949125218,1763.3219889545899,20.498644281163177,510.20408163265313,5,219,-3187.602467829642,4997.458400061878,4950.924456792056
46.416666666666664,0.29575723243581364,21.271147374618238,4.600000000000023,16.885947847682118,21.0,24.0,2.7492919862907472,1707.2811531383095,20.498644281163177,510.20408163265313,5,219,-2986.533239602638,4759.445981195345,4693.814392668381
46.458333333333336,0.20775306188709936,21.372915479710173,5.100000000000023,116.22440878378379,21.0,24.0,2.4343111604388774,1526.6744154379176,20.498644281163177,510.20408163265313,5,219,-2189.726152435166,3894.8721768939017,3716.400567857022
46.5,0.0,21.87107478934172,6.100000000000023,256.59977786005186,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
46.541666666666664,0.0,22.17145104061194,6.899999999999977,278.6087460484721,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
46.583333333333336,0.0,22.177880127700632,7.100000000000023,297.0762019230769,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
46.625,0.0,22.360101679631384,7.0,319.0917626618431,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
46.666666666666664,0.0,22.5257080113372,7.0,281.84141691196146,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
46.708333333333336,0.0,22.508919784010004,6.5,182.09919663758245,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
46.75,0.0,22.291818378004677,6.300000000000011,67.62098917322835,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
46.791666666666664,0.0,21.7074657911852,5.199999999999989,3.090625000000003,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
46.833333333333336,0.0,21.31016095504424,5.199999999999989,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
46.875,0.11197388976787169,21.099790016246743,5.100000000000023,0.0,21.0,24.0,1.9554221188319991,1317.550394628604,20.498644281163177,510.20408163265313,5,219,-1258.8167896799318,2500.9608049519434,2576.3671843326015
46.916666666666664,0.19195463731428747,21.03075875320485,5.300000000000011,0.0,21.0,24.0,2.433303421869568,1480.9698756735827,20.498644281163177,510.20408163265313,5,219,-2122.6791905501645,3487.1549823377536,3603.6490661622774
46.958333333333336,0.2314107367090102,21.041056438009946,5.5,0.0,21.0,24.0,2.621436118745127,1565.7803435407263,20.498644281163177,510.20408163265313,5,219,-2538.8128029914474,4007.5082597782352,4104.5931465788135
47.0,0.2432538332174237,21.08354842782137,5.600000000000023,0.0,21.0,24.0,2.6673727333137127,1593.8554998726922,20.498644281163177,510.20408163265313,5,219,-2657.551201352725,4187.124785527964,4251.406701202517
47.041666666666664,0.2579601947910927,21.1051522267407,5.100000000000023,0.0,21.0,24.0,2.690854690351764,1621.572966151959,20.498644281163177,510.20408163265313,5,219,-2741.844255559634,4312.88585995714,4363.417221717621
47.083333333333336,0.2585315002881446,21.139900075813102,5.300000000000011,0.0,21.0,24.0,2.6969123120866696,1626.606007252668,20.498644281163177,510.20408163265313,5,219,-2760.2077606740336,4362.148735940145,4386.8137678738585
47.125,0.2616479959186619,21.156955736260898,5.0,0.0,21.0,24.0,2.6868584624943956,1631.2994588218687,20.498644281163177,510.20408163265313,5,219,-2751.7712969770905,4369.112054427261,4383.070755798066
47.166666666666664,0.26834573735539385,21.16351841831988,4.899999999999977,0.0,21.0,24.0,2.7027610273117433,1645.11479204121,20.498644281163177,510.20408163265313,5,219,-2801.2373533971386,4436.370604991406,4446.352145383045
47.208333333333336,0.27212685531702097,21.171934309239532,4.899999999999977,0.0,21.0,24.0,2.7135108500387326,1653.8040845079872,20.498644281163177,510.20408163265313,5,219,-2833.811242581213,4484.890839352968,4487.6153271507965
47.25,0.2708689738629582,21.18451206050304,4.800000000000011,0.0,21.0,24.0,2.7003521890296533,1650.8663266596159,20.498644281163177,510.20408163265313,5,219,-2807.054172371405,4468.604704082476,4457.920498990637
47.291666666666664,0.3791514323630664,21.034981191690463,0.8999999999999773,0.0,21.0,24.0,2.778644208142083,1824.919265900131,20.498644281163177,510.20408163265313,5,219,-3245.882082663992,4999.183099272547,5070.801348520301
47.333333333333336,0.48093637392982597,20.961781124325285,0.39999999999997726,0.0,21.0,24.0,2.9359154073515077,2021.2559648049669,20.498644281163177,510.20408163265313,5,219,-3912.9805644742005,5836.836016787448,5934.236529272039
47.375,0.5172862584217919,21.001914080756762,0.6000000000000227,3.1428571428571415,21.0,24.0,2.991800124107823,2102.4176358022555,20.498644281163177,510.20408163265313,5,219,-4187.595707869815,6216.781205434824,6290.013343719665
47.416666666666664,0.5029235195733637,21.09551516614067,0.8000000000000114,37.681006493506494,21.0,24.0,2.9690728508822755,2082.0381427557404,20.498644281163177,510.20408163265313,5,219,-4099.684781436964,6156.91265125479,6181.722924157424
47.458333333333336,0.4318283658447271,21.232816025691193,1.5,87.68157114624506,21.0,24.0,2.883945660068742,1952.0549249966853,20.498644281163177,510.20408163265313,5,219,-3677.5654041657363,5674.237523861464,5629.620329160004
47.5,0.3309879209184359,21.35517231079291,1.5,133.2682993946065,21.0,24.0,2.6519858340668954,1748.2688949160618,20.498644281163177,510.20408163265313,5,219,-2888.115448506819,4747.99396722914,4636.384343457182
47.541666666666664,0.2792218743706035,21.365673570667866,0.10000000000002274,159.4012658227848,21.0,24.0,2.4248737675393164,1629.2828396508917,20.498644281163177,510.20408163265313,5,219,-2321.5223781388563,4066.5824029653713,3950.8052177714135
47.583333333333336,0.20070817903286178,21.414801823677863,0.8999999999999773,207.00955188679245,21.0,24.0,2.1955542087642437,1481.0209541756813,20.498644281163177,510.20408163265313,5,219,-1770.6408350720217,3406.389599030449,3251.661789208453
47.625,0.0,21.69680120548037,1.6000000000000227,285.98732311320754,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.768373338180203e-12
47.666666666666664,0.0,21.80829523013267,2.3000000000000114,222.5093450956938,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.768373338180203e-12
47.708333333333336,0.0,21.411797909301185,0.8999999999999773,104.41660599126274,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.768373338180203e-12
47.75,0.17839474643361575,21.071792741340346,1.5,25.03055229142185,21.0,24.0,2.1741667088776344,1430.6869403700325,20.498644281163177,510.20408163265313,5,219,-1679.8649762381979,2998.371660697965,3110.551916578526
47.791666666666664,0.36881747886515537,20.866706581665028,1.6000000000000227,3.871621621621621,21.0,24.0,2.8425285222882524,1800.7108479433512,20.498644281163177,510.20408163265313,5,219,-3317.861097647187,4919.410559836257,5118.57194567284
47.833333333333336,0.4616005448890218,20.867891918506814,1.6999999999999886,0.0,21.0,24.0,3.028129136940269,1993.011618477779,20.498644281163177,510.20408163265313,5,219,-4042.084933739735,5870.694967688073,6035.096552173046
47.875,0.47476156854057894,20.974074697676883,2.3999999999999773,0.0,21.0,24.0,3.0744122621316063,2039.465098983033,20.498644281163177,510.20408163265313,5,219,-4230.691409503765,6162.898673230501,6270.156508502887
47.916666666666664,0.43894509650347874,21.105202401157896,2.6999999999999886,0.0,21.0,24.0,3.0070219040588992,1977.312444054316,20.498644281163177,510.20408163265313,5,219,-3968.5093864005285,5913.251897587346,5945.821830439565
47.958333333333336,0.4090058466337892,21.178809417668617,2.6999999999999886,0.0,21.0,24.0,2.934784429459129,1918.5114234232715,20.498644281163177,510.20408163265313,5,219,-3711.9060298130908,5632.06623260573,5630.417453202088
48.0,0.3783595300620026,21.227900881208427,2.8999999999999773,0.0,21.0,24.0,2.873544804465327,1859.2931739321737,20.498644281163177,510.20408163265313,5,219,-3483.4690659300354,5371.93806234899,5342.762239930646
48.041666666666664,0.3671526871627548,21.231075035502954,2.8000000000000114,0.0,21.0,24.0,2.840249685803738,1834.839941718628,20.498644281163177,510.20408163265313,5,219,-3376.56362622311,5239.279836442133,5211.403567966482
48.083333333333336,0.3698583524593392,21.216395893687377,2.3000000000000114,0.0,21.0,24.0,2.814897498192738,1833.6168365867063,20.498644281163177,510.20408163265313,5,219,-3327.8266094156334,5191.143805834519,5161.443445952002
48.125,0.39080274705838497,21.181367600533576,2.1999999999999886,0.0,21.0,24.0,2.8591636257909245,1874.519073944261,20.498644281163177,510.20408163265313,5,219,-3485.037678063526,5363.000027808585,5359.556752072719
48.166666666666664,0.3993618836859772,21.177601994594568,2.3000000000000114,0.0,21.0,24.0,2.8833311952997978,1893.8670702910122,20.498644281163177,510.20408163265313,5,219,-3566.778933233925,5467.293211748918,5460.64600352111
48.208333333333336,0.3951261352665394,21.191748928779816,2.5,0.0,21.0,24.0,2.885390979677139,1888.5363121929736,20.498644281163177,510.20408163265313,5,219,-3560.629327800422,5463.569143994735,5449.165639994336
48.25,0.38346477228983655,21.210817614625284,2.6999999999999886,0.0,21.0,24.0,2.8706295716061527,1867.6770045243243,20.498644281163177,510.20408163265313,5,219,-3493.7318347969813,5387.073959753098,5361.408839396324
48.291666666666664,0.0,21.225371633429916,2.6999999999999886,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-5.4868022068193966e-12
48.333333333333336,0.012345548640672133,20.891025804961828,2.6999999999999886,0.0,15.0,30.0,1.1061400661484175,1119.4800867377483,20.498644281163177,510.20408163265313,0,0,-118.82169046839496,6928.326895379478,1238.301777195929
48.375,0.11695359507234915,20.609407755504435,2.5,0.7499999999999992,15.0,30.0,1.8808774732638371,1319.4790147520828,20.498644281163177,510.20408163265313,0,0,-1162.2993406257465,2543.195271936315,2481.778355291555
48.416666666666664,0.21576402155992036,20.44038651629728,2.6999999999999886,39.0,15.0,30.0,2.399660660810606,1511.5094711795039,20.498644281163177,510.20408163265313,0,0,-2115.6003452320156,3600.759138868476,3627.1098164320983
48.458333333333336,0.22028983464601945,20.460936530522986,3.5,89.0,15.0,30.0,2.4578229822497955,1527.3164914329463,20.498644281163177,510.20408163265313,0,0,-2226.55708231949,3766.4899923041066,3753.873573813018
48.5,0.14474441819396033,20.578400743123836,4.600000000000023,108.88839285714286,15.0,30.0,2.1267026174992174,1384.054278436356,20.498644281163177,510.20408163265313,0,0,-1559.4175782235782,3039.78137968609,2943.471856711589
48.541666666666664,0.09588209435376222,20.61438649336344,5.699999999999989,99.5532738095238,15.0,30.0,1.8508712414077606,1289.5172692890924,20.498644281163177,510.20408163265313,0,0,-1097.2131597221717,2493.6547600445774,2386.730429025848
48.583333333333336,0.05498951156416874,20.626750273720006,6.600000000000023,105.71333333333334,15.0,30.0,1.548280288102986,1207.886239648284,20.498644281163177,510.20408163265313,0,0,-662.2602154670022,1986.6315773797912,1870.1464551182773
48.625,0.05839293146412342,20.57390824718209,6.600000000000023,99.22,15.0,30.0,1.5811268309902535,1214.4027767992118,20.498644281163177,510.20408163265313,0,0,-705.7220372027688,1983.1125022977499,1920.124814026302
48.666666666666664,0.09187569074958633,20.50105902468988,6.699999999999989,79.6,15.0,30.0,1.8628152120716726,1283.1819261098483,20.498644281163177,510.20408163265313,0,0,-1107.1488856681447,2394.055097301585,2390.3308118128543
48.708333333333336,0.13794927338649007,20.438738186629962,6.800000000000011,50.56666666666666,15.0,30.0,2.1951890995454395,1378.8117397664164,20.498644281163177,510.20408163265313,0,0,-1647.9407617563645,2986.047880518196,3026.7525014605203
48.75,0.17824633051958547,20.407217878297615,6.699999999999989,19.920833333333334,15.0,30.0,2.4317546328323334,1462.4871027298434,20.498644281163177,510.20408163265313,0,0,-2093.922684763957,3497.3273071932363,3556.4097875208336
48.791666666666664,0.2252470093656469,20.37929835597714,7.0,0.7875000000000005,15.0,30.0,2.684085232782397,1564.690273522442,20.498644281163177,510.20408163265313,0,0,-2635.0717834905927,4122.089994965421,4199.762057039837
48.833333333333336,0.6500586611176616,20.41860456333268,7.399999999999977,0.0,21.0,24.0,4.11194911041333,2467.783485940379,20.498644281163177,510.20408163265313,5,219,-7679.616623834107,4262.047458608692,10147.400109705248
48.875,0.6044823762321252,20.771943933932107,7.800000000000011,0.0,21.0,24.0,3.666949540731584,2429.708786159397,20.498644281163177,510.20408163265313,5,219,-6479.910731394408,8632.483189117822,8909.619517518695
48.916666666666664,0.42894161835170524,21.164627333439057,8.0,0.0,21.0,24.0,3.322555091658093,2052.1671893339617,20.498644281163177,510.20408163265313,5,219,-4766.271354476857,6838.298559263024,6818.438543855233
48.958333333333336,0.27002623404320814,21.387429657589962,8.100000000000023,0.0,21.0,24.0,2.847174172070816,1695.4315658349165,20.498644281163177,510.20408163265313,5,219,-3131.7573988846775,4983.889154146062,4827.188964758756
49.0,0.1924511568014748,21.41945911293311,8.0,0.0,21.0,24.0,2.5023735479203535,1518.4641280469307,20.498644281163177,510.20408163265313,5,219,-2281.3003394089733,3958.297900809066,3799.764467490584
49.041666666666664,0.1751753271524714,21.361203663996093,7.899999999999977,0.0,21.0,24.0,2.415177072706033,1477.1310497925326,20.498644281163177,510.20408163265313,5,219,-2090.4019950167626,3681.04706074801,3567.5330448411187
49.083333333333336,0.18675697523232088,21.286248073408217,7.699999999999989,0.0,21.0,24.0,2.4769158253165178,1499.2552326761497,20.498644281163177,510.20408163265313,5,219,-2214.273779347575,3778.0394656823987,3713.529012004153
49.125,0.20802566417782647,21.226345602162496,7.600000000000023,0.0,21.0,24.0,2.5858880120108605,1543.7755734537468,20.498644281163177,510.20408163265313,5,219,-2448.255175105836,4020.1993484418404,3992.0307486292354
49.166666666666664,0.21287764743957785,21.211745545328995,7.800000000000011,0.0,21.0,24.0,2.621251291061317,1555.8681459846734,20.498644281163177,510.20408163265313,5,219,-2522.453240344716,4108.454641531712,4078.3213863835026
49.208333333333336,0.20568209210604027,21.21712166072541,7.899999999999977,0.0,21.0,24.0,2.5917066690422477,1540.8150153950896,20.498644281163177,510.20408163265313,5,219,-2452.5255358164177,4029.632943591269,3993.3405511598876
49.25,0.20213433200346856,21.215444323816428,7.899999999999977,0.0,21.0,24.0,2.575054134063344,1532.7536639472587,20.498644281163177,510.20408163265313,5,219,-2414.169994925809,3980.4104738816545,3946.9236588481263
49.291666666666664,0.0,21.21346827783168,8.0,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-4.2392511531717194e-12
49.333333333333336,0.0,20.9553458187562,8.199999999999989,0.0,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-4.2392511531717194e-12
49.375,0.0,20.66439811928433,8.5,1.4772727272727268,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-4.2392511531717194e-12
49.416666666666664,0.06982368821263513,20.506082244943798,8.5,24.683441558441558,15.0,30.0,1.7324822289969526,1242.7261631737113,20.498644281163177,510.20408163265313,0,0,-910.2748300144552,2157.9516846860506,2153.000993208022
49.458333333333336,0.09694809899874318,20.469656666143976,8.699999999999989,55.54761904761905,15.0,30.0,1.9705715242130082,1301.2929107019722,20.498644281163177,510.20408163265313,0,0,-1262.9978437370985,2555.211090996219,2564.2907544895675
49.5,0.08151264041420181,20.503108668388222,9.100000000000023,83.94047619047619,15.0,30.0,1.8513802169323412,1269.9848426726294,20.498644281163177,510.20408163265313,0,0,-1081.2399708797593,2385.73764359175,2351.224813528038
49.541666666666664,0.04377403766428411,20.55287993739853,9.600000000000023,101.59598214285714,15.0,30.0,1.5029414732966397,1189.7430848069055,20.498644281163177,510.20408163265313,0,0,-598.371139964741,1867.8604321798512,1788.1142247241796
49.583333333333336,0.0273047673622398,20.554440010201006,9.699999999999989,107.29868659420289,15.0,30.0,1.326943502989016,1153.9942774827032,20.498644281163177,510.20408163265313,0,0,-377.2909314974574,1598.5835398025308,1531.2852089921766
49.625,0.033576769524605615,20.525355249570623,9.800000000000011,99.51902173913044,15.0,30.0,1.3988928074975822,1167.6176361432383,20.498644281163177,510.20408163265313,0,0,-465.75427704385356,1667.8004421209016,1633.371913108105
49.666666666666664,0.04526465554311332,20.500716411235317,10.199999999999989,80.16666666666667,15.0,30.0,1.5323703700932196,1193.7660308264758,20.498644281163177,510.20408163265313,0,0,-635.5256636397206,1845.1896423051364,1829.2916944622805
49.708333333333336,0.0736654640218527,20.461382155471085,10.100000000000023,51.58548850574713,15.0,30.0,1.814000563498055,1255.6376584464454,20.498644281163177,510.20408163265313,0,0,-1022.0897615735314,2252.050678543644,2277.72741997123
49.75,0.09396317162417034,20.448788100722197,10.300000000000011,20.699233716475092,15.0,30.0,2.0017623837692367,1301.2798197746251,20.498644281163177,510.20408163265313,0,0,-1303.5731742790385,2574.358694377247,2604.8529939828563
49.791666666666664,0.12851624959961785,20.42151658493202,10.399999999999977,0.4861111111111125,15.0,30.0,2.282759165943904,1378.7038735745202,20.498644281163177,510.20408163265313,0,0,-1768.545030905163,3090.746935680383,3147.2489045246016
49.833333333333336,0.5632361391674484,20.431255415573105,10.300000000000011,0.0,21.0,24.0,4.275335500690904,2340.720120614965,20.498644281163177,510.20408163265313,5,219,-7666.643708252059,3323.2938201250804,10007.363828846654
49.875,0.5214217137244036,20.77579516433815,10.199999999999989,0.0,21.0,24.0,3.740910123704914,2286.8567241218043,20.498644281163177,510.20408163265313,5,219,-6268.068746610692,8257.210838383959,8554.925470729913
49.916666666666664,0.338453877103115,21.17731857599358,10.199999999999989,0.0,21.0,24.0,3.2422674064543315,1874.5130997120107,20.498644281163177,510.20408163265313,5,219,-4203.159626531395,6121.127299412208,6077.672726167931
49.958333333333336,0.18330776116614406,21.3898386035101,10.300000000000011,0.0,21.0,24.0,2.5711430035193876,1515.7869316073354,20.498644281163177,510.20408163265313,5,219,-2381.5180324404873,4078.0384978250718,3897.304964028321
50.0,0.1166738221716993,21.40601412301271,10.199999999999989,0.0,21.0,24.0,2.138319062662708,1360.0425529960123,20.498644281163177,510.20408163265313,5,219,-1548.1623641070644,3073.8395669807023,2908.2049171038293
50.041666666666664,0.10857814280386126,21.340809624136796,10.300000000000011,0.0,21.0,24.0,2.087679851022527,1340.6382162576817,20.498644281163177,510.20408163265313,5,219,-1458.185175284329,2907.5973306195788,2798.8233915919436
50.083333333333336,0.13199297482309405,21.257201692922763,9.899999999999977,0.0,21.0,24.0,2.253032187075424,1390.2614767241434,20.498644281163177,510.20408163265313,5,219,-1742.0423788210007,3175.607030091509,3132.303855510506
50.125,0.15791731538554102,21.202142492508756,9.600000000000023,0.0,21.0,24.0,2.4169465672594463,1445.96444990032,20.498644281163177,510.20408163265313,5,219,-2048.854363694927,3506.5784594055485,3494.8188135657724
50.166666666666664,0.19011864754100438,21.15699515710446,8.699999999999989,0.0,21.0,24.0,2.565276744844368,1510.42862294776,20.498644281163177,510.20408163265313,5,219,-2364.2387983248004,3855.3806164678026,3874.667421195191
