Time,Action,Indoor_Temperature,Ambient_Temperature,Solar_Radiation,Set_Heat_Temperature,Set_Cool_Temperature,Cop,Heat_Pump_Power,Emission_circuit_pump_electrical_power,Electrical_power_heat_pump_evaporator_fan,Occupants,Occupancy_Gain,reaQHeaPumEva_y,Q_Heat_Pump,reaQHeaPumCon_y
50.208333333333336,0.2149704842443937,21.139792309415384,8.300000000000011,0.0,21.0,24.0,2.671920421510412,1562.1589532597857,20.498644281163177,510.20408163265313,5,219,-2611.805455603138,4149.381740497098,4173.964408860151
50.25,0.22975201226949427,21.142551172326364,7.899999999999977,0.0,21.0,24.0,2.717320304945642,1591.626118827223,20.498644281163177,510.20408163265313,5,219,-2733.3318517126954,4308.567651011892,4324.9579705710385
50.291666666666664,0.0,21.152480907668632,7.399999999999977,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-4.651064122336972e-12
50.333333333333336,0.0,20.85907457205832,6.600000000000023,0.0,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-4.651064122336972e-12
50.375,0.07187553988843308,20.54302174421275,6.399999999999977,3.883620689655174,15.0,30.0,1.6919029299153934,1241.4999867635736,20.498644281163177,510.20408163265313,0,0,-858.9974782597072,2154.8913340399727,2100.497465095212
50.416666666666664,0.13951761249391664,20.44191310507614,6.5,50.611214021088635,15.0,30.0,2.1911954731447154,1380.6551446097978,20.498644281163177,510.20408163265313,0,0,-1644.630158198057,3000.9333819901476,3025.2853028429513
50.458333333333336,0.03033616221462606,20.62281190890201,6.600000000000023,165.49885215794308,15.0,30.0,1.3183697060249622,1156.9937985089239,20.498644281163177,510.20408163265313,0,0,-368.351775550252,1713.5740385458107,1525.3455740129143
50.5,0.0,21.01255958040963,7.399999999999977,272.46907908875994,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
50.541666666666664,0.0,21.33290510922535,8.199999999999989,315.9702050570459,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
50.583333333333336,0.0,21.52257366567659,8.100000000000023,305.19202898550725,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
50.625,0.0,21.538762616663803,8.5,271.5,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
50.666666666666664,0.0,21.525713118790918,8.0,234.5,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
50.708333333333336,0.0,21.522413645944198,8.199999999999989,174.02037037037036,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
50.75,0.0,21.363881219849304,7.600000000000023,67.82578347578348,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
50.791666666666664,0.0,20.88770484625121,7.0,0.5288461538461533,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
50.833333333333336,0.44878201770106496,20.511958039003048,6.199999999999989,0.0,21.0,24.0,3.722233565485681,1997.3235615202648,20.498644281163177,510.20408163265313,5,219,-5437.181240224495,2648.436425356209,7434.504801826134
50.875,0.5718684334747133,20.606149652359022,5.399999999999977,0.0,21.0,24.0,3.5497843465058914,2269.385241657523,20.498644281163177,510.20408163265313,5,219,-5786.442965427849,7625.80209608049,8055.8282070273635
50.916666666666664,0.520196312082899,20.896096448020216,5.0,0.0,21.0,24.0,3.3599180271877116,2175.9844124015435,20.498644281163177,510.20408163265313,5,219,-5135.1448417525935,7133.635900241614,7311.129254107406
50.958333333333336,0.4308155271664762,21.125424339740505,4.699999999999989,0.0,21.0,24.0,3.1323002882252386,1991.1745534088611,20.498644281163177,510.20408163265313,5,219,-4245.782074162838,6199.978602774209,6236.956627549336
51.0,0.33869495610445555,21.276727243424943,5.100000000000023,0.0,21.0,24.0,2.914027265178383,1804.1593915528351,20.498644281163177,510.20408163265313,5,219,-3453.210266165248,5310.336836117279,5257.369657712604
51.041666666666664,0.2526531866510955,21.36358653868774,5.899999999999977,0.0,21.0,24.0,2.6696069767699697,1629.3824956198155,20.498644281163177,510.20408163265313,5,219,-2720.428382458019,4457.990022168707,4349.810878133524
51.083333333333336,0.2245599979021299,21.338512020479527,5.5,0.0,21.0,24.0,2.538319946966825,1564.083168415916,20.498644281163177,510.20408163265313,5,219,-2406.0603366721357,4056.7559645126394,3970.1435051051913
51.125,0.23174952128047954,21.278115110219915,5.300000000000011,0.0,21.0,24.0,2.564696006987012,1575.9162578387613,20.498644281163177,510.20408163265313,5,219,-2465.829875904059,4094.6895736617544,4041.7461338249855
51.166666666666664,0.24327521903351676,21.2344127537458,5.399999999999977,0.0,21.0,24.0,2.6221230332026235,1600.1893168782933,20.498644281163177,510.20408163265313,5,219,-2595.7039484315983,4227.08088846943,4195.893265271345
51.208333333333336,0.2544315842056685,21.20696887405302,5.399999999999977,0.0,21.0,24.0,2.6688359300124334,1623.2778413035876,20.498644281163177,510.20408163265313,5,219,-2708.984386011254,4350.648481031333,4332.262227264036
51.25,0.266102532820803,21.188739600018096,5.399999999999977,0.0,21.0,24.0,2.7144330283127753,1647.8040448325878,20.498644281163177,510.20408163265313,5,219,-2825.0496786484423,4481.302995050054,4472.853723480962
51.291666666666664,0.0,21.170296996148522,5.100000000000023,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-4.905419191527275e-12
51.333333333333336,0.0,20.883426571219957,5.300000000000011,0.0,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-4.905419191527275e-12
51.375,0.06486825907218528,20.590967156582565,5.5,6.09375,15.0,30.0,1.6094172473473836,1225.259368413465,20.498644281163177,510.20408163265313,0,0,-746.6941916050142,2053.9629082980287,1971.9535599985925
51.416666666666664,0.12505551761999573,20.479975841631017,6.100000000000023,29.90625,15.0,30.0,2.077950580530165,1349.2302464630634,20.498644281163177,510.20408163265313,0,0,-1454.4035274414503,2797.6631948028253,2803.63377390678
51.458333333333336,0.14714817658230483,20.45920782332564,6.399999999999977,58.401315789473685,15.0,30.0,2.231976270283952,1396.4740796382653,20.498644281163177,510.20408163265313,0,0,-1720.4229282170838,3109.3280457537376,3116.8970078192297
51.5,0.1402486392760049,20.48440719972058,6.600000000000023,87.19736842105263,15.0,30.0,2.19504287103732,1383.7393978959458,20.498644281163177,510.20408163265313,0,0,-1653.6279028675747,3054.6370046201882,3037.367300724969
51.541666666666664,0.11970893183537043,20.51789869056256,6.800000000000011,104.85131578947369,15.0,30.0,2.0651359013010877,1342.265002691104,20.498644281163177,510.20408163265313,0,0,-1429.6946434893232,2813.0760114821173,2771.9596461174
51.583333333333336,0.09047241799872154,20.551080362161088,7.399999999999977,109.17852112676056,15.0,30.0,1.8688642180799175,1283.7332907201385,20.498644281163177,510.20408163265313,0,0,-1115.3899218072136,2466.1773271105944,2399.123212584851
51.625,0.054905473757833945,20.5817845046426,8.0,133.3361253378859,15.0,30.0,1.5787991985807055,1210.5275037495526,20.498644281163177,510.20408163265313,0,0,-700.6523490100758,2013.047189128576,1911.1798527796955
51.666666666666664,0.0,20.635580324744296,9.0,114.13383838383837,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7865415574080816e-12
51.708333333333336,0.07603811421876655,20.471715567002093,9.100000000000023,53.72583947583948,15.0,30.0,1.8086784323492,1257.2930240389592,20.498644281163177,510.20408163265313,0,0,-1016.7457517199595,2208.171614817997,2274.03877572237
51.75,0.15655076948680485,20.374064141780025,8.199999999999989,22.375675675675673,15.0,30.0,2.3853468430532354,1424.9466499386374,20.498644281163177,510.20408163265313,0,0,-1974.0453429897257,3283.600280168851,3398.9919929504126
51.791666666666664,0.206532307581308,20.35602008192916,8.399999999999977,0.7999999999999998,15.0,30.0,2.6768614326496505,1535.3468384405896,20.498644281163177,510.20408163265313,0,0,-2574.563899115115,4006.900927266165,4109.910737562188
51.833333333333336,0.687046298028764,20.324635653846258,6.800000000000011,0.0,21.0,24.0,4.125856836077535,2525.179250263921,20.498644281163177,510.20408163265313,5,219,-7893.348821734163,4598.38928870453,10418.528072022542
51.875,0.6785000676664018,20.664343537599507,7.100000000000023,0.0,21.0,24.0,3.707739200996205,2576.3166241208023,20.498644281163177,510.20408163265313,5,219,-6975.993517242289,9209.850708948716,9552.310141430904
51.916666666666664,0.4913503274677972,21.114619620064445,7.899999999999977,0.0,21.0,24.0,3.436652278099296,2194.2609124854835,20.498644281163177,510.20408163265313,5,219,-5346.650851066073,7524.36747830328,7540.911763637477
51.958333333333336,0.3949678624881375,21.26257316740589,5.100000000000023,0.0,21.0,24.0,3.0378212648576315,1932.9598117253654,20.498644281163177,510.20408163265313,5,219,-3939.026608463899,5938.899115602004,5871.986420174519
52.0,0.324702494579724,21.337758232769318,5.800000000000011,0.0,21.0,24.0,2.8946500178643895,1789.5538269931067,20.498644281163177,510.20408163265313,5,219,-3390.5781902226363,5287.863547170975,5180.132017274883
52.041666666666664,0.34599876029844323,21.253229595316498,3.8000000000000114,0.0,21.0,24.0,2.8397565670765497,1806.495390402586,20.498644281163177,510.20408163265313,5,219,-3323.5117579313137,5173.815154715708,5130.007148289259
52.083333333333336,0.35735884373880383,21.220867464451032,4.199999999999989,0.0,21.0,24.0,2.899383678668634,1834.5483174492315,20.498644281163177,510.20408163265313,5,219,-3484.511131921118,5350.233543423822,5319.0594493413055
52.125,0.3390303973128608,21.238633402586004,4.600000000000023,0.0,21.0,24.0,2.8757693902516914,1800.6085783297774,20.498644281163177,510.20408163265313,5,219,-3377.5264550302254,5224.409595781844,5178.135033385389
52.166666666666664,0.34131405157352646,21.21908981789454,4.199999999999989,0.0,21.0,24.0,2.860881331073136,1799.50444177756,20.498644281163177,510.20408163265313,5,219,-3348.664220851834,5178.844958877223,5148.168662664607
52.208333333333336,0.34974541655298813,21.20141278602813,4.100000000000023,0.0,21.0,24.0,2.8793761284846924,1815.4861602414105,20.498644281163177,510.20408163265313,5,219,-3411.9813511807924,5250.888522322391,5227.467511393453
52.25,0.35360031492910615,21.195877874396274,4.0,0.0,21.0,24.0,2.8839078002310616,1822.1118527432259,20.498644281163177,510.20408163265313,5,219,-3432.690732261775,5277.070631768459,5254.802585019661
52.291666666666664,0.0,21.170478559317246,3.3000000000000114,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-5.58369937603475e-12
52.333333333333336,0.05414605716604437,20.794577014264576,2.0,0.30882352941176466,15.0,30.0,1.440759326436089,1198.8740410507964,20.498644281163177,510.20408163265313,0,0,-528.414914779028,2071.8317232781405,1727.2889558660574
52.375,0.16233082109384364,20.544338261878465,2.6000000000000227,4.191176470588236,15.0,30.0,2.1350786216079345,1408.4860468588038,20.498644281163177,510.20408163265313,0,0,-1598.7424006087788,3041.8165558657215,3007.228447481303
52.416666666666664,0.26263511570156944,20.3960236094498,2.1999999999999886,46.0,15.0,30.0,2.552838294338252,1600.2550468750683,20.498644281163177,510.20408163265313,0,0,-2484.937317431094,4045.4769063843137,4085.1923643707287
52.458333333333336,0.2451555820940262,20.463815662132447,3.6000000000000227,98.0,15.0,30.0,2.5604920044185917,1579.675423861029,20.498644281163177,510.20408163265313,0,0,-2465.070868471909,4068.204911715737,4044.7462923727144
52.5,0.18745149992620755,20.556314193587752,3.5,166.24606299212599,15.0,30.0,2.2996998603529457,1464.040714891144,20.498644281163177,510.20408163265313,0,0,-1902.813512713173,3451.3335001659802,3366.8542275861905
52.541666666666664,0.005357789133387925,20.789428634022897,3.5,262.90166428060127,15.0,30.0,1.0515737291968954,1105.2551067920278,20.498644281163177,510.20408163265313,0,0,-57.00212755122957,1434.3273057415854,1162.2572343632055
52.583333333333336,0.0,20.984658147428718,3.5,309.1086286594761,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
52.625,0.0,21.06679838915295,5.100000000000023,283.6186440677966,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
52.666666666666664,0.0,21.015740260651,4.800000000000011,228.58695652173913,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
52.708333333333336,0.0,20.845995766043757,4.0,165.88900501672242,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
52.75,0.0,20.71769242459459,4.399999999999977,78.74964821763601,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
52.791666666666664,0.19824914120411943,20.25751554986988,3.1999999999999886,5.399390243902438,15.0,30.0,2.386606682738141,1472.253504452333,20.498644281163177,510.20408163265313,0,0,-2041.4365479912217,3295.635605109228,3513.6900524105854
52.833333333333336,0.7575411288778648,20.166320002513487,3.8999999999999773,0.0,21.0,24.0,3.9775420856905246,2580.0948514508,20.498644281163177,510.20408163265313,5,219,-7682.341005211658,4960.638834677742,10262.435856719
52.875,0.8927731732051263,20.36031680187159,0.8999999999999773,0.0,21.0,24.0,3.419402780686814,2846.334039486278,20.498644281163177,510.20408163265313,5,219,-6886.428489813653,9319.232156202015,9732.762529382911
52.916666666666664,0.824928739620701,20.766366588473034,2.3000000000000114,0.0,21.0,24.0,3.3996861803970284,2787.0460908886607,20.498644281163177,510.20408163265313,5,219,-6688.03598841363,9257.221636631324,9475.08207932374
52.958333333333336,0.710565274369343,21.075608631008322,1.5,0.0,21.0,24.0,3.2107950206176605,2543.833356518807,20.498644281163177,510.20408163265313,5,219,-5623.894117864303,8122.507637701156,8167.727474391695
53.0,0.5928150734742655,21.278953597015516,1.8000000000000114,0.0,21.0,24.0,3.1013267014746626,2308.001366468594,20.498644281163177,510.20408163265313,5,219,-4849.864898403921,7197.194829592246,7157.866264869059
53.041666666666664,0.462836661310735,21.426013116622187,3.1000000000000227,0.0,21.0,24.0,3.0048571745445622,2056.9489999145294,20.498644281163177,510.20408163265313,5,219,-4123.888960109123,6290.783448908181,6180.837960065436
53.083333333333336,0.3497007372493309,21.493442278629004,3.6999999999999886,0.0,21.0,24.0,2.809074218041102,1822.5936638392377,20.498644281163177,510.20408163265313,5,219,-3297.2072071896523,5278.0234080221235,5119.800871055873
53.125,0.31313544783599984,21.4320420538416,3.1999999999999886,0.0,21.0,24.0,2.6916345265929964,1735.4210692855813,20.498644281163177,510.20408163265313,5,219,-2935.6981990586723,4797.805118376655,4671.119268266008
53.166666666666664,0.3109497207503828,21.35039457833693,3.3000000000000114,0.0,21.0,24.0,2.7038607721616015,1728.6357026366813,20.498644281163177,510.20408163265313,5,219,-2945.354563078266,4762.636644453038,4673.99026571733
53.208333333333336,0.339264838502506,21.25631597535579,2.6999999999999886,0.0,21.0,24.0,2.7568963379382594,1777.500551134592,20.498644281163177,510.20408163265313,5,219,-3122.8842090239095,4943.519303661608,4900.384760106194
53.25,0.3808619235932734,21.180221392551402,2.3999999999999773,0.0,21.0,24.0,2.8474718943727386,1857.649528508447,20.498644281163177,510.20408163265313,5,219,-3431.9552935411216,5296.243211999545,5289.604822022572
53.291666666666664,0.41623582873206044,21.140638508784946,2.1999999999999886,0.0,21.0,24.0,2.9123320589282997,1927.3761684203619,20.498644281163177,510.20408163265313,5,219,-3685.7832364517017,5604.33959159506,5613.15940490501
53.333333333333336,0.4090840192274607,21.173649607526954,2.6999999999999886,0.0,21.0,24.0,2.926850059654316,1920.9763860310632,20.498644281163177,510.20408163265313,5,219,-3701.433464085988,5632.492611161737,5622.40985004955
53.375,0.39763426917815475,21.199005423043104,2.8999999999999773,4.333333333333334,21.0,24.0,2.9131376408018532,1900.8543171259512,20.498644281163177,510.20408163265313,5,219,-3636.595943770018,5559.455165485222,5537.450260900311
53.416666666666664,0.37688994745852067,21.227527367881635,2.6999999999999886,25.615437158469945,21.0,24.0,2.8509890521256263,1855.4455257121228,20.498644281163177,510.20408163265313,5,219,-3434.409354947222,5334.625635750512,5289.854880620739
53.458333333333336,0.352668423133476,21.250120869357488,2.1000000000000227,85.64637876192805,21.0,24.0,2.753391663027448,1797.5886417962483,20.498644281163177,510.20408163265313,5,219,-3151.876938064706,5013.895917206905,4949.465579874624
53.5,0.24747654542686195,21.376737119012205,2.8999999999999773,148.96381301041959,21.0,24.0,2.477060963954414,1591.3360069613727,20.498644281163177,510.20408163265313,5,219,-2350.5002964522937,4089.1181521344038,3941.836303379106
53.541666666666664,0.1826729455411134,21.39538874828054,2.0,174.4778024417314,21.0,24.0,2.1730656252695373,1452.266628436583,20.498644281163177,510.20408163265313,5,219,-1703.6040605311364,3296.4724782613484,3155.8706889816262
53.583333333333336,0.09462571038458563,21.445779861441565,3.3999999999999773,199.55698529411765,21.0,24.0,1.751094417697913,1282.8083106881604,20.498644281163177,510.20408163265313,5,219,-963.510161066803,2438.47223776836,2246.318471822528
53.625,0.0,21.486716419234767,4.399999999999977,220.0859375,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
53.666666666666664,0.02414367463476048,21.341827357807233,3.3000000000000114,201.92557565789474,21.0,24.0,1.2228388940818729,1141.626046723494,20.498644281163177,510.20408163265313,5,219,-254.39868565856608,1650.0418164292662,1396.024732430418
53.708333333333336,0.0,21.32723661723952,5.0,146.860756259581,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7774574477941423e-12
53.75,0.04866263678857733,21.208840391295666,4.699999999999989,62.302273265451085,21.0,24.0,1.4586298952250232,1190.8669324563912,20.498644281163177,510.20408163265313,5,219,-546.16717648107,1686.6552579053007,1737.0341089158105
53.791666666666664,0.269843398636972,20.9089621254476,4.300000000000011,3.231707317073173,21.0,24.0,2.72445174765513,1629.9091039703503,20.498644281163177,510.20408163265313,5,219,-2810.699602899699,4203.787346730235,4440.608706831028
53.833333333333336,0.4037247236522721,20.83904847200722,3.5,0.0,21.0,24.0,3.0559750806567263,1897.272440855777,20.498644281163177,510.20408163265313,5,219,-3900.744859535236,5584.994805734056,5798.017300472017
53.875,0.47068077559045784,20.882950832378015,2.5,0.0,21.0,24.0,3.095282398384938,2027.054555369653,20.498644281163177,510.20408163265313,5,219,-4247.251730512458,6121.622374418205,6274.306285801694
53.916666666666664,0.4553612470680466,21.02369211463281,3.5,0.0,21.0,24.0,3.1077604812262303,2020.49949040383,20.498644281163177,510.20408163265313,5,219,-4258.728978158669,6198.81184728835,6279.22846861476
53.958333333333336,0.418684441876291,21.13632210550054,3.3000000000000114,0.0,21.0,24.0,3.0017121212037967,1946.094444908064,20.498644281163177,510.20408163265313,5,219,-3895.5208393531575,5825.974160659829,5841.61528428791
54.0,0.377573736944573,21.214751227469492,3.3999999999999773,0.0,21.0,24.0,2.906506314504194,1864.1129993776522,20.498644281163177,510.20408163265313,5,219,-3553.9432042349936,5445.025772715868,5418.056203640499
54.041666666666664,0.38765040849519455,21.191785029643142,2.3000000000000114,0.0,21.0,24.0,2.858169704469305,1869.7928317873132,20.498644281163177,510.20408163265313,5,219,-3474.3923936271817,5354.103148945556,5344.185225448369
54.083333333333336,0.40717077163893584,21.169525622758727,2.1000000000000227,0.0,21.0,24.0,2.887055338201484,1907.1541260529107,20.498644281163177,510.20408163265313,5,219,-3598.905374325969,5508.414079451697,5506.059500394042
54.125,0.4167119530127041,21.167969338330636,2.0,0.0,21.0,24.0,2.898391465709668,1925.8748907194536,20.498644281163177,510.20408163265313,5,219,-3656.0644564915315,5585.834755950098,5581.939347285804
54.166666666666664,0.43979293906240885,21.147145073136926,1.5,0.0,21.0,24.0,2.908546247190751,1966.0605921055,20.498644281163177,510.20408163265313,5,219,-3752.3175648618662,5711.458789500325,5718.378156918077
54.208333333333336,0.4541569623553845,21.148272296968003,1.5,0.0,21.0,24.0,2.931849609186875,1996.4273122439286,20.498644281163177,510.20408163265313,5,219,-3856.797322958149,5849.319606494656,5853.224635172365
54.25,0.4668031299416738,21.149941849371316,1.1999999999999886,0.0,21.0,24.0,2.929892751657208,2018.5514676764576,20.498644281163177,510.20408163265313,5,219,-3895.5878462625437,5913.032994326744,5914.139313992273
54.291666666666664,0.48069686727626965,21.14931004732904,0.8999999999999773,0.0,21.0,24.0,2.929104092363227,2042.9425303743415,20.498644281163177,510.20408163265313,5,219,-3941.048795752446,5983.56948802992,5983.991326182369
54.333333333333336,0.4766094011844804,21.17523634925817,1.0,0.30357142857142855,21.0,24.0,2.925514385276685,2037.3493448625582,20.498644281163177,510.20408163265313,5,219,-3922.945471313999,5975.244237287182,5960.294816229443
54.375,0.46381070113077955,21.20071695565514,0.6999999999999886,3.763736263736264,21.0,24.0,2.880989762476639,2007.0551453577436,20.498644281163177,510.20408163265313,5,219,-3775.2501810949257,5811.257548086626,5782.305326501722
54.416666666666664,0.4471990272029226,21.223152275919574,0.8999999999999773,30.396978021978022,21.0,24.0,2.8658175746305963,1976.3747229198443,20.498644281163177,510.20408163265313,5,219,-3687.554692049788,5699.10526684469,5663.929414999365
54.458333333333336,0.39380061709448244,21.28873760080336,1.0,63.11263736263736,21.0,24.0,2.76642708279743,1869.8538440235957,20.498644281163177,510.20408163265313,5,219,-3302.960470977401,5252.920221991903,5172.814314979756
54.5,0.31832008896326713,21.358161509452202,1.3000000000000114,92.49450549450549,21.0,24.0,2.604508992910292,1720.36923593361,20.498644281163177,510.20408163265313,5,219,-2760.347910197671,4595.734721089211,4480.717146115295
54.541666666666664,0.25179532571562896,21.388977385604903,1.8999999999999773,110.70857142857143,21.0,24.0,2.438371950457634,1590.9247250595104,20.498644281163177,510.20408163265313,5,219,-2288.3414997463547,4003.880496100579,3879.2662248746337
54.583333333333336,0.19612854664469662,21.39540058800742,2.3000000000000114,115.5100390625,21.0,24.0,2.247790598049476,1480.9740323425865,20.498644281163177,510.20408163265313,5,219,-1847.9454735346053,3464.1270056305343,3328.9195058550863
54.625,0.1786874312330629,21.344533606344896,2.6000000000000227,107.27720777294304,21.0,24.0,2.1915257484707613,1446.2241503043908,20.498644281163177,510.20408163265313,5,219,-1723.2133131866478,3262.25643588784,3169.437463452321
54.666666666666664,0.17494323094585681,21.302550112903077,2.8000000000000114,148.1076236308782,21.0,24.0,2.187180116395208,1438.9051829627738,20.498644281163177,510.20408163265313,5,219,-1708.2396225433358,3243.2847201330915,3147.1448055541873
54.708333333333336,0.0,21.573801666308384,3.5,192.41887953367876,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
54.75,0.0,21.57036659457492,3.8999999999999773,92.14961283185839,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
54.791666666666664,0.16037937877082076,21.089756996524898,3.6000000000000227,9.75663716814159,21.0,24.0,2.183503141118766,1407.4898282762524,20.498644281163177,510.20408163265313,5,219,-1665.7686327988495,2926.190867701595,3073.2584611339093
54.833333333333336,0.36217263400628563,20.86331142639392,3.1999999999999886,0.0,21.0,24.0,2.9372022320765634,1806.8690815722546,20.498644281163177,510.20408163265313,5,219,-3500.270817937636,5077.316910311549,5307.139899464156
54.875,0.4390184755268229,20.889345466353348,3.6000000000000227,0.0,21.0,24.0,3.1183243637499114,1977.4819788213827,20.498644281163177,510.20408163265313,5,219,-4188.948254699655,5997.739139623937,6166.430233435104
54.916666666666664,0.4515999107178914,20.98567589974334,2.8999999999999773,0.0,21.0,24.0,3.067265863707558,2000.479460009762,20.498644281163177,510.20408163265313,5,219,-4135.5228987936125,6041.601700905888,6136.002358736072
54.958333333333336,0.4476199363448872,21.069097675716307,2.6000000000000227,0.0,21.0,24.0,3.0203670114957015,1993.2535138977232,20.498644281163177,510.20408163265313,5,219,-4027.10364501976,5971.824358033482,6020.357158924572
55.0,0.4596205914215224,21.099322365121793,1.6999999999999886,0.0,21.0,24.0,2.96876645623303,2007.0245827010451,20.498644281163177,510.20408163265313,5,219,-3951.36267521375,5928.9073462067445,5958.387257957957
55.041666666666664,0.49650839053823836,21.085337728221816,0.8000000000000114,0.0,21.0,24.0,2.959727847188931,2069.6602923298888,20.498644281163177,510.20408163265313,5,219,-4055.970909093446,6092.09356849565,6125.631201429956
55.083333333333336,0.5269696919604373,21.086885425122205,0.39999999999997726,0.0,21.0,24.0,2.9678824391161016,2126.8941084801227,20.498644281163177,510.20408163265313,5,219,-4185.477565934841,6281.955315522166,6312.371674417653
55.125,0.5628815049884881,21.079478138188165,-0.10000000000002274,0.0,21.0,24.0,2.9711581428260807,2193.0147548207347,20.498644281163177,510.20408163265313,5,219,-4322.77889122584,6484.132109774934,6515.793646123367
55.166666666666664,0.5970824902891834,21.07743155026276,-0.6000000000000227,0.0,21.0,24.0,2.9657870738523258,2255.3304424935245,20.498644281163177,510.20408163265313,5,219,-4433.499431157075,6661.124229582226,6688.829873612941
55.208333333333336,0.6062563588084189,21.11183432223629,-0.10000000000002274,0.0,21.0,24.0,3.004855109647917,2286.7380630055786,20.498644281163177,510.20408163265313,5,219,-4584.578490017486,6848.102048118377,6871.316553048693
55.25,0.616876011884395,21.12779248783727,-1.1000000000000227,0.0,21.0,24.0,2.9330684166607286,2291.024913284422,20.498644281163177,510.20408163265313,5,219,-4428.707901601261,6721.016620163624,6719.7328149374225
55.291666666666664,0.20422387360005267,21.144876971770827,-1.0,0.0,15.0,30.0,1.9845234400087672,1492.1103703681347,20.498644281163177,510.20408163265313,5,219,-1469.017634669086,6798.291403344247,2961.1280050757264
55.333333333333336,0.1944498035546108,20.91867725469109,-1.1999999999999886,0.46794871794871773,15.0,30.0,2.059919852956224,1458.4307638537996,20.498644281163177,510.20408163265313,0,0,-1545.8197207063433,3253.0186846643287,3004.2504846245524
55.375,0.2602425890773637,20.678489487590923,-0.8999999999999773,15.452264048008733,15.0,30.0,2.3255067787990695,1579.4897093355873,20.498644281163177,510.20408163265313,0,0,-2093.624316843622,3782.761711746704,3673.11402610328
55.416666666666664,0.2613076436765547,20.61861912313094,0.10000000000002274,89.02915432265016,15.0,30.0,2.394178011842304,1587.1808008727112,20.498644281163177,510.20408163265313,0,0,-2212.812573332666,3897.37288150229,3799.9933742677035
55.458333333333336,0.11423428281160174,20.780929220838857,1.6999999999999886,173.40688291139242,15.0,30.0,1.8220819355035438,1313.7874282800703,20.498644281163177,510.20408163265313,0,0,-1080.0409119045842,2617.2664287879397,2393.8283401607737
55.5,0.0,21.071506383709107,3.6000000000000227,276.97744098712445,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
55.541666666666664,0.0,21.59931232403602,5.100000000000023,402.5471501343709,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
55.583333333333336,0.0,22.2120321828304,6.100000000000023,406.8581870916708,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
55.625,0.0,22.089161165420137,6.300000000000011,240.68381129300673,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
55.666666666666664,0.0,21.583920150422955,5.899999999999977,144.20216049382717,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
55.708333333333336,0.0,21.248669469685296,6.0,97.5,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
55.75,0.0,20.982874633751862,6.100000000000023,44.5,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
55.791666666666664,0.0,20.613658741646987,5.600000000000023,2.375,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
55.833333333333336,0.536059491500097,20.391540372434065,5.5,0.0,21.0,24.0,3.8675968230008073,2157.5506466677343,20.498644281163177,510.20408163265313,5,219,-6186.985379863725,2562.8297958840826,8344.536026515467
55.875,0.6235838440767536,20.575258740861727,5.0,0.0,21.0,24.0,3.5696987887556357,2376.1788727402477,20.498644281163177,510.20408163265313,5,219,-6106.063971182361,8067.003550687196,8482.242843887594
55.916666666666664,0.5538916415184821,20.900382181809505,4.800000000000011,0.0,21.0,24.0,3.3801411715502874,2249.561161509657,20.498644281163177,510.20408163265313,5,219,-5354.273138356623,7441.115161098895,7603.834299939276
55.958333333333336,0.41955581660156,21.190265391558796,5.199999999999989,0.0,21.0,24.0,3.126929574897371,1979.386052198259,20.498644281163177,510.20408163265313,5,219,-4210.014734495098,6199.616527838155,6189.400786758088
56.0,0.3165015490157839,21.329413225510507,5.100000000000023,0.0,21.0,24.0,2.840988122007353,1758.773284617404,20.498644281163177,510.20408163265313,5,219,-3237.8807263418107,5083.581098134561,4996.654010901902
56.041666666666664,0.2649602890461474,21.349110197862444,5.0,0.0,21.0,24.0,2.664467841192916,1646.8871219845396,20.498644281163177,510.20408163265313,5,219,-2741.1906526235857,4481.237519023392,4388.077774602561
56.083333333333336,0.25525426140512825,21.306507557793566,4.800000000000011,0.0,21.0,24.0,2.6234063673679757,1622.7218452744596,20.498644281163177,510.20408163265313,5,219,-2634.336976142612,4324.922790440209,4257.058821360129
56.125,0.2620686248113662,21.25852387722597,4.800000000000011,0.0,21.0,24.0,2.6543811874308934,1635.675718893226,20.498644281163177,510.20408163265313,5,219,-2706.031138002829,4385.190846106938,4341.706856967681
56.166666666666664,0.27070194795809466,21.22572794531993,4.899999999999977,0.0,21.0,24.0,2.6952819145617974,1654.0470866806356,20.498644281163177,510.20408163265313,5,219,-2804.0761119181807,4486.201797489881,4458.123198563947
56.208333333333336,0.27791298159122546,21.20659112278861,5.0,0.0,21.0,24.0,2.728741988259116,1669.9097696265467,20.498644281163177,510.20408163265313,5,219,-2886.843135437685,4575.371541007488,4556.752904984066
56.25,0.28564102199531344,21.19399228031375,4.899999999999977,0.0,21.0,24.0,2.750504355497103,1685.0465343046276,20.498644281163177,510.20408163265313,5,219,-2949.6812974352856,4649.96205949467,4634.727831820177
56.291666666666664,0.0,21.194039445276985,5.0,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-4.941755629983033e-12
56.333333333333336,0.0,20.893765326088214,4.800000000000011,0.2875,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-4.941755629983033e-12
56.375,0.07228606310069569,20.59430741461324,4.800000000000011,4.759375000000001,15.0,30.0,1.6508255323295007,1238.475311091046,20.498644281163177,510.20408163265313,0,0,-806.0313535915858,2118.657519438537,2044.5066647088202
56.416666666666664,0.1448967292620773,20.46506690487888,5.100000000000023,32.764813311688314,15.0,30.0,2.161605613625561,1384.52718323219,20.498644281163177,510.20408163265313,0,0,-1608.2745482339926,2976.7148909021216,2992.8017314918875
56.458333333333336,0.14757227070820256,20.47770211305067,6.199999999999989,66.08899661981854,15.0,30.0,2.2227552527846792,1396.6447053279562,20.498644281163177,510.20408163265313,0,0,-1707.7546496902119,3119.6051497528038,3104.3993550416253
56.5,0.09769830167108494,20.556214766007884,7.0,129.34022415940225,15.0,30.0,1.9104651250274312,1297.5441561027985,20.498644281163177,510.20408163265313,0,0,-1181.3687022400247,2572.4568073867536,2478.9128584175455
56.541666666666664,0.0,20.667096312541844,7.699999999999989,148.73358070500927,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7835135208701018e-12
56.583333333333336,0.052772459030374516,20.5293516754121,7.600000000000023,112.91187384044527,15.0,30.0,1.5554200138475083,1204.3034043658588,20.498644281163177,510.20408163265313,0,0,-668.894213540637,1862.2776813449475,1873.1976178953455
56.625,0.07038059932665656,20.499794173511987,7.899999999999977,141.7520661157025,15.0,30.0,1.7220597424524495,1241.9302403113497,20.498644281163177,510.20408163265313,0,0,-896.7478295182,2158.1032063716584,2138.6780697744716
56.666666666666664,0.0,20.599512100347624,8.899999999999977,148.88429752066116,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7835135208701018e-12
56.708333333333336,0.008403200601101607,20.550369197985162,9.100000000000023,141.02997542997542,15.0,30.0,1.103103985988071,1112.6794546053588,20.498644281163177,510.20408163265313,0,0,-114.72168682561058,1271.5696775221688,1227.4011415022042
56.75,0.0,20.6904209505322,9.300000000000011,85.57439226936435,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7865415574080816e-12
56.791666666666664,0.14852059518945207,20.315363634061555,8.5,6.516067421095354,15.0,30.0,2.364104621166751,1406.452631212484,20.498644281163177,510.20408163265313,0,0,-1918.5485337146456,3065.0167741954,3325.00116490157
56.833333333333336,0.6829913616304487,20.235287323908437,8.100000000000023,0.3568376068376068,21.0,24.0,4.288643227917454,2536.829377552092,20.498644281163177,510.20408163265313,5,219,-8342.726752818022,4642.149088446048,10879.55613042083
56.875,0.6829222778350689,20.59578452762611,7.800000000000011,0.0,21.0,24.0,3.791868852616623,2595.933238344775,20.498644281163177,510.20408163265313,5,219,-7247.50515163706,9442.021753553732,9843.438389951756
56.916666666666664,0.5419910627498229,21.004888241950425,6.699999999999989,0.0,21.0,24.0,3.4560856560748947,2278.9762215691985,20.498644281163177,510.20408163265313,5,219,-5597.360808341902,7798.025232912705,7876.337029901068
56.958333333333336,0.44555495517375293,21.201449639870077,5.0,0.0,21.0,24.0,3.144184534454553,2039.8885654820042,20.498644281163177,510.20408163265313,5,219,-4373.897514196948,6447.4853228980555,6413.786079599202
57.0,0.37111942313322116,21.299654233745514,4.800000000000011,0.0,21.0,24.0,2.9592467731184318,1876.6000490965341,20.498644281163177,510.20408163265313,5,219,-3676.7225906099543,5634.124205103602,5553.322639722809
57.041666666666664,0.3254929368586817,21.323341061071574,4.600000000000023,0.0,21.0,24.0,2.8264520981556176,1774.8492492735945,20.498644281163177,510.20408163265313,5,219,-3241.6771353078993,5107.382093945192,5016.526384519274
57.083333333333336,0.3079067332086504,21.301391606089965,4.699999999999989,0.0,21.0,24.0,2.7862102354524163,1736.69168067267,20.498644281163177,510.20408163265313,5,219,-3102.0964558069277,4911.793417349904,4838.7881365152525
57.125,0.3245223619138685,21.24039310660396,4.199999999999989,0.0,21.0,24.0,2.8132567462315325,1764.0020172643735,20.498644281163177,510.20408163265313,5,219,-3198.5885581778994,4998.179084743578,4962.5905754350315
57.166666666666664,0.3424129263607998,21.202582850140175,4.0,0.0,21.0,24.0,2.8548545626479873,1798.2885957815558,20.498644281163177,510.20408163265313,5,219,-3335.5638068782328,5156.047767261831,5133.852402624817
57.208333333333336,0.3573283468163612,21.181612579644707,3.8000000000000114,0.0,21.0,24.0,2.8834425793603593,1826.6800914978985,20.498644281163177,510.20408163265313,5,219,-3440.4470632718558,5279.207860451311,5267.127154694917
57.25,0.35839922251322265,21.188032708198534,3.8999999999999773,0.0,21.0,24.0,2.8913437624220286,1830.4092055454607,20.498644281163177,510.20408163265313,5,219,-3461.933033604068,5310.493922078582,5292.342239133729
57.291666666666664,0.0,21.214540357885085,4.100000000000023,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-5.402017183755962e-12
57.333333333333336,0.0,20.915746960811248,4.300000000000011,0.5564516129032258,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-5.402017183755962e-12
57.375,0.07378173539073292,20.640268956089017,4.899999999999977,8.847394540942933,15.0,30.0,1.6613860298572924,1242.421879674691,20.498644281163177,510.20408163265313,0,0,-821.7204743355693,2160.4854292607997,2064.1423540805695
57.416666666666664,0.13389577554931975,20.51070259361171,5.100000000000023,55.319126819126815,15.0,30.0,2.089872271504127,1363.3390567438373,20.498644281163177,510.20408163265313,0,0,-1485.8654345367659,2866.8438913734235,2849.204491347537
57.458333333333336,0.13029148518837866,20.515565922880114,5.699999999999989,109.57166988416988,15.0,30.0,2.0905152707554837,1359.0088727057607,20.498644281163177,510.20408163265313,0,0,-1482.019928697372,2888.653573496175,2841.0288014835883
57.5,0.040300278523937284,20.636463476701465,7.0,189.03869047619048,15.0,30.0,1.4196510465210754,1178.2933907605395,20.498644281163177,510.20408163265313,0,0,-494.4720546066297,1847.504685477425,1672.7654453020664
57.541666666666664,0.0,20.791294495242767,7.800000000000011,224.77166666666668,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
57.583333333333336,0.0,20.624515397431992,7.800000000000011,151.58249999999998,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
57.625,0.06529533942762544,20.470373878441933,8.399999999999977,110.41032608695653,15.0,30.0,1.6937507065095307,1231.9388139608322,20.498644281163177,510.20408163265313,0,0,-854.6584225431358,2032.8906846579803,2086.597236522673
57.666666666666664,0.11753496406471382,20.410931483361935,7.899999999999977,92.02717391304347,15.0,30.0,2.1075945000977114,1340.1967639607835,20.498644281163177,510.20408163265313,0,0,-1484.3945648731137,2742.5440685865474,2824.5913287724984
57.708333333333336,0.16733460987616297,20.37657705624713,7.300000000000011,61.5,15.0,30.0,2.4077108444066506,1441.9912161298648,20.498644281163177,510.20408163265313,0,0,-2029.9066724167649,3376.7019044517815,3471.89788861501
57.75,0.19814831147812823,20.381642968406936,7.100000000000023,28.5,15.0,30.0,2.562155853173824,1506.7371004016268,20.498644281163177,510.20408163265313,0,0,-2353.7581806517114,3783.5317887560877,3860.495280988184
57.791666666666664,0.2184942758847472,20.397043867130435,7.5,1.875,15.0,30.0,2.678930679064707,1555.0414409367759,20.498644281163177,510.20408163265313,0,0,-2610.8067823538777,4098.33724086192,4165.8482233425175
57.833333333333336,0.645892331401711,20.42531751711158,7.399999999999977,0.0,21.0,24.0,4.109499612888633,2458.483206156962,20.498644281163177,510.20408163265313,5,219,-7644.652577906371,4207.933218112048,10103.13578399524
57.875,0.6276278541739384,20.73834935953522,7.199999999999989,0.0,21.0,24.0,3.655915945026697,2466.275375792501,20.498644281163177,510.20408163265313,5,219,-6550.220095431648,8720.428401237425,9016.495471186514
57.916666666666664,0.48652515468580526,21.097468653332044,7.0,0.0,21.0,24.0,3.372025305974378,2163.7200718472313,20.498644281163177,510.20408163265313,5,219,-5132.398765386826,7269.913286322883,7296.118837313564
57.958333333333336,0.35299120758145763,21.311072050580606,6.699999999999989,0.0,21.0,24.0,3.033242066493684,1864.08428753605,20.498644281163177,510.20408163265313,5,219,-3790.1345889362947,5753.242682565413,5654.218876444254
58.0,0.2977712122785637,21.340150347430324,5.899999999999977,0.0,21.0,24.0,2.8200853886340815,1730.7373712134922,20.498644281163177,510.20408163265313,5,219,-3150.08980098768,4979.7010253905855,4880.82717212213
58.041666666666664,0.28492679939628707,21.306242887883172,5.800000000000011,0.0,21.0,24.0,2.7777353348229075,1699.7277812887073,20.498644281163177,510.20408163265313,5,219,-3021.6661363258354,4798.15054952612,4721.393917665785
58.083333333333336,0.2961621243594794,21.251440183528644,5.300000000000011,0.0,21.0,24.0,2.7932691838880044,1716.3776425481444,20.498644281163177,510.20408163265313,5,219,-3077.9271343333594,4839.412618902366,4794.304776844072
58.125,0.30802449773258017,21.217344561106188,5.199999999999989,0.0,21.0,24.0,2.8297728018571533,1739.5719178047234,20.498644281163177,510.20408163265313,5,219,-3183.0213820619647,4952.7207826928425,4922.593299878294
58.166666666666664,0.3184170575068156,21.1968696243502,5.0,0.0,21.0,24.0,2.852139738494818,1758.8010718209275,20.498644281163177,510.20408163265313,5,219,-3257.545357276878,5036.055244579304,5016.346429047746
58.208333333333336,0.32870600542997824,21.184443584387793,4.800000000000011,0.0,21.0,24.0,2.8713290892161467,1778.0530768270437,20.498644281163177,510.20408163265313,5,219,-3327.3224447690404,5119.923354232158,5105.375521663763
58.25,0.3309761160823113,21.18757676518902,4.800000000000011,0.0,21.0,24.0,2.8773103302676946,1783.0012728464462,20.498644281163177,510.20408163265313,5,219,-3347.246708314704,5147.340358860308,5130.247981241528
58.291666666666664,0.0,21.185308013250847,4.5,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-5.389905037604043e-12
58.333333333333336,0.0,20.87481050921599,4.699999999999989,0.9255319148936167,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-5.389905037604043e-12
58.375,0.07953473301326332,20.618274991102112,5.100000000000023,23.59946808510638,15.0,30.0,1.7112143799974688,1254.4895965198298,20.498644281163177,510.20408163265313,0,0,-892.2110406014197,2234.081075184531,2146.7006371219554
58.416666666666664,0.06021269921653663,20.60882744483297,5.5,112.54886363636365,15.0,30.0,1.5687881189310249,1216.1654717460824,20.498644281163177,510.20408163265313,0,0,-691.7404710240039,2029.8534143955922,1907.9059427293992
58.458333333333336,0.0,20.769571279602815,6.600000000000023,194.77874830393486,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
58.5,0.0,20.893132427044065,7.0,281.4291927934293,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
58.541666666666664,0.0,21.361831942026527,8.5,382.9265285996055,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
58.583333333333336,0.0,21.93066003058857,9.5,414.7637614678899,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
58.625,0.0,22.049346098400576,9.899999999999977,265.11865039108443,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
58.666666666666664,0.0,21.666951851772865,9.699999999999989,172.52354052197802,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
58.708333333333336,0.0,21.507342225125058,9.699999999999989,153.59810366624527,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
58.75,0.0,21.40499239949861,9.699999999999989,77.47254212631833,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
58.791666666666664,0.0,21.028329663849263,8.899999999999977,10.00359308331462,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.780485484332122e-12
58.833333333333336,0.32609449870382307,20.727749125552975,8.899999999999977,0.3114754098360659,21.0,24.0,3.200435759879941,1754.8406818480553,20.498644281163177,510.20408163265313,5,219,-3861.414189218371,4725.5032927303,5616.254871078614
58.875,0.3799266348529011,20.834336032409396,8.699999999999989,0.0,21.0,24.0,3.3825482267100337,1917.0007711237017,20.498644281163177,510.20408163265313,5,219,-4567.346787911108,6163.232784098456,6484.347558966245
58.916666666666664,0.30240027024479615,21.074244891991043,8.600000000000023,0.0,21.0,24.0,3.0734652869452352,1756.0658264108993,20.498644281163177,510.20408163265313,5,219,-3641.141532670268,5316.552040576815,5397.207359064696
58.958333333333336,0.21923172890017936,21.229235166049023,8.199999999999989,0.0,21.0,24.0,2.682826324117695,1571.5754676390393,20.498644281163177,510.20408163265313,5,219,-2644.6885672015446,4247.639209893265,4216.264034919591
59.0,0.190558993823649,21.25417395755551,7.399999999999977,0.0,21.0,24.0,2.4954780920457815,1502.4324938095788,20.498644281163177,510.20408163265313,5,219,-2246.8548792811407,3787.1844186992153,3749.287373079513
59.041666666666664,0.21570964119133973,21.198595313087935,6.300000000000011,0.0,21.0,24.0,2.5663183582640197,1546.7419928346817,20.498644281163177,510.20408163265313,5,219,-2422.6903788186432,3964.6406562117827,3969.432371709518
59.083333333333336,0.2611919013988115,21.13869181238715,5.0,0.0,21.0,24.0,2.686980037741851,1630.3847870745021,20.498644281163177,510.20408163265313,5,219,-2750.4265896768625,4352.625427087954,4380.811376707185
59.125,0.32145749728462575,21.07883633245831,3.8000000000000114,0.0,21.0,24.0,2.8184120947328073,1742.717098976885,20.498644281163177,510.20408163265313,5,219,-3168.977850449171,4851.033325914457,4911.694949454123
59.166666666666664,0.384613633528741,21.038963278929714,2.8999999999999773,0.0,21.0,24.0,2.923276489058948,1862.682563506448,20.498644281163177,510.20408163265313,5,219,-3582.453580973572,5372.6403660700635,5445.136144478451
59.208333333333336,0.41946240046946187,21.05205272305875,2.3999999999999773,0.0,21.0,24.0,2.9564085747745694,1930.0001800057235,20.498644281163177,510.20408163265313,5,219,-3775.86890142538,5650.722715349049,5705.8690814853835
59.25,0.4318718047253558,21.089624200051446,2.1000000000000227,0.0,21.0,24.0,2.9506293913227575,1954.0388439590201,20.498644281163177,510.20408163265313,5,219,-3811.6056007657207,5732.89006072268,5765.644444771829
59.291666666666664,0.018600330628698834,21.12075573305458,1.8999999999999773,0.0,15.0,30.0,1.1431475371253137,1131.797510171995,20.498644281163177,510.20408163265313,5,219,-162.01402617006264,5768.013024014818,1293.8115362776784
59.333333333333336,0.027467942733185702,20.87625257145163,2.1999999999999886,0.6220930232558138,15.0,30.0,1.2368654164888615,1147.7469595184114,20.498644281163177,510.20408163265313,0,0,-271.8615615936845,1820.0023575990533,1419.6085211085644
59.375,0.12627455995246709,20.60534160140162,2.3000000000000114,16.304165969549942,15.0,30.0,1.9275025034527014,1336.8050134847033,20.498644281163177,510.20408163265313,0,0,-1239.8899966125382,2632.9538287763685,2576.6950101198877
59.416666666666664,0.15470232301592846,20.540237369949864,2.5,111.90605808036497,15.0,30.0,2.094289383660558,1392.101191861791,20.498644281163177,510.20408163265313,0,0,-1523.3615551974942,2994.1390893708685,2915.4627470973583
59.458333333333336,0.0,20.851110520439534,3.3000000000000114,207.23018292682926,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
59.5,0.0,20.803432949163266,4.300000000000011,190.805274566474,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
59.541666666666664,0.003989415794148732,20.589228993972768,5.100000000000023,177.694725433526,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
59.583333333333336,0.042116830615731085,20.50625568969076,5.300000000000011,152.94673913043476,15.0,30.0,1.4162205010673459,1177.9364245500578,20.498644281163177,510.20408163265313,0,0,-490.28128885210145,1658.20680094222,1668.2177134017606
59.625,0.11604124064804883,20.40748838764796,5.399999999999977,141.6319125549585,15.0,30.0,2.0023168984006188,1325.2901000427257,20.498644281163177,510.20408163265313,0,0,-1328.3606624869296,2588.3733999698143,2653.6507625985964
59.666666666666664,0.15527608377597565,20.382729645195013,3.6000000000000227,117.25195176288261,15.0,30.0,2.1697734588989768,1394.1241765077107,20.498644281163177,510.20408163265313,0,0,-1630.8094600034708,2942.1967283109507,3024.933636595823
59.708333333333336,0.21726252600767107,20.345137087542867,4.699999999999989,56.716271551724134,15.0,30.0,2.5331963967154056,1525.5778132422677,20.498644281163177,510.20408163265313,0,0,-2339.010406143,3762.9873174003314,3864.5882194142805
59.75,0.2525201636066961,20.354932146841975,4.899999999999977,29.598958333333332,15.0,30.0,2.6884519128492745,1601.047260575137,20.498644281163177,510.20408163265313,0,0,-2703.2913096858174,4218.05788808537,4304.338570255318
59.791666666666664,0.28436937217456265,20.363939480409385,4.699999999999989,7.166666666666664,15.0,30.0,2.7896375756483245,1666.3888827217193,20.498644281163177,510.20408163265313,0,0,-2982.232160096769,4568.794877228483,4648.621042883137
59.833333333333336,0.7309845156879542,20.378383981447996,4.5,0.125,21.0,24.0,3.928922814676153,2567.385175835798,20.498644281163177,510.20408163265313,5,219,-7519.673015568072,4857.085387112134,10087.058191402612
59.875,0.7360504284145939,20.676699501752182,4.399999999999977,0.0,21.0,24.0,3.541962824047836,2637.255045435011,20.498644281163177,510.20408163265313,5,219,-6703.804283083327,9039.748396914392,9341.059328463396
59.916666666666664,0.6259744390443877,21.016351990592796,4.0,0.0,21.0,24.0,3.344695659951002,2412.0237504363313,20.498644281163177,510.20408163265313,5,219,-5655.461619403316,7995.020047809793,8067.485369783136
59.958333333333336,0.5091655401514928,21.23817465677314,3.6999999999999886,0.0,21.0,24.0,3.1461037175862034,2160.737795180489,20.498644281163177,510.20408163265313,5,219,-4637.167414883499,6840.595593748872,6797.905210146352
60.0,0.4283742994132434,21.33101620113507,3.5,0.0,21.0,24.0,2.9861502609806423,1984.7303625897162,20.498644281163177,510.20408163265313,5,219,-3941.9727276474555,6013.801657554216,5926.703090223486
60.041666666666664,0.38445223812102397,21.34081819250747,3.1000000000000227,0.0,21.0,24.0,2.870668169210002,1883.8747723303939,20.498644281163177,510.20408163265313,5,219,-3524.1045713172043,5502.0178209499245,5407.979343706601
