Time,Action,Indoor_Temperature,Ambient_Temperature,Solar_Radiation,Set_Heat_Temperature,Set_Cool_Temperature,Cop,Heat_Pump_Power,Emission_circuit_pump_electrical_power,Electrical_power_heat_pump_evaporator_fan,Occupants,Occupancy_Gain,reaQHeaPumEva_y,Q_Heat_Pump,reaQHeaPumCon_y
70.16666666666667,0.5163484935606072,21.127029492816746,1.1000000000000227,0.0,21.0,24.0,2.988870902876503,2122.624641281097,20.498644281163177,510.20408163265313,5,219,-4221.626386743989,6338.816465530041,6344.251028053745
70.20833333333333,0.541375205259222,21.119387492887768,0.5,0.0,21.0,24.0,2.9767427358275054,2164.2865411956946,20.498644281163177,510.20408163265313,5,219,-4278.237698586251,6436.820897803095,6442.52423975352
70.25,0.5643805826724506,21.118147775844818,0.19999999999998863,0.0,21.0,24.0,2.980069035438316,2206.884641221107,20.498644281163177,510.20408163265313,5,219,-4369.7839428687585,6568.438396987544,6576.668584087419
70.29166666666667,0.15609713423922644,21.13256678155193,0.10000000000002274,0.0,15.0,30.0,1.8542787777975467,1402.5204943360184,20.498644281163177,510.20408163265313,5,219,-1198.1434937876138,6648.494069985726,2600.6639880734033
70.33333333333333,0.1494836585705361,20.90684627269809,0.0,2.4218750000000004,15.0,30.0,1.9261337994417864,1378.4588261310723,20.498644281163177,510.20408163265313,0,0,-1276.6373099751527,2913.795564846674,2655.096136149907
70.375,0.2070550772044956,20.68486104103158,0.10000000000002274,52.56519396551725,15.0,30.0,2.1948373974773308,1484.657557076103,20.498644281163177,510.20408163265313,0,0,-1773.9243717028755,3389.901503453287,3258.5819287179656
70.41666666666667,0.05102885859349,20.83981073947416,1.6999999999999886,177.23168103448273,15.0,30.0,1.4108357384140633,1192.316225855759,20.498644281163177,510.20408163265313,0,0,-489.84611700922966,1956.2371668210417,1682.1623429282788
70.45833333333333,0.0,21.184244315348792,3.8000000000000114,304.7517361111111,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
70.5,0.0,21.67498613595683,5.699999999999989,426.67534722222223,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
70.54166666666667,0.0,22.416485715923045,7.100000000000023,515.382768361582,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
70.58333333333333,0.0,23.094066299778547,8.300000000000011,529.8932733050848,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
70.625,0.0,23.53214188051868,9.300000000000011,501.0975215517241,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
70.66666666666667,0.0,23.596514391938285,9.699999999999989,400.7931034482759,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
70.70833333333333,0.0,23.412216802826208,9.899999999999977,271.6171875,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
70.75,0.0,23.100501133699765,10.0,137.82236168032784,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
70.79166666666667,0.0,22.6345110375413,9.300000000000011,23.73545081967213,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
70.83333333333333,0.0,22.171791205820057,8.0,2.012500000000001,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
70.875,0.0,21.854774594161256,6.800000000000011,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
70.91666666666667,0.0,21.501300458596575,5.5,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
70.95833333333333,0.03969753318972757,21.2193331988791,5.399999999999977,0.0,21.0,24.0,1.3933905303228153,1173.8076678858483,20.498644281163177,510.20408163265313,5,219,-461.7648210005416,1939.2377028966648,1635.5724888524494
71.0,0.1343214123823548,21.08566122103764,5.0,0.0,21.0,24.0,2.1021753232156137,1360.9987439937038,20.498644281163177,510.20408163265313,5,219,-1500.0592305987118,2743.354921291688,2861.0579745510086
71.04166666666667,0.21436173367818678,21.020592654094912,4.5,0.0,21.0,24.0,2.5042905106185267,1519.5538649367277,20.498644281163177,510.20408163265313,5,219,-2285.850459397638,3666.46717751808,3805.4043243347533
71.08333333333333,0.3017933299660049,20.967132007803457,3.0,0.0,21.0,24.0,2.747196860210482,1682.9262273831619,20.498644281163177,510.20408163265313,5,219,-2940.403420505964,4470.248375434913,4623.329647832894
71.125,0.35101155383467736,20.987971746163566,2.8000000000000114,0.0,21.0,24.0,2.8636150206647772,1783.6865436557855,20.498644281163177,510.20408163265313,5,219,-3324.1050349628076,4986.338094571682,5107.791578570347
71.16666666666667,0.37924025968018965,21.027438760237715,2.3999999999999773,0.0,21.0,24.0,2.8930102248545033,1840.1665034613693,20.498644281163177,510.20408163265313,5,219,-3483.454006490583,5233.701413651504,5323.620509948501
71.20833333333333,0.4056055021358027,21.054319501044972,1.6999999999999886,0.0,21.0,24.0,2.892492545590779,1887.7760007529669,20.498644281163177,510.20408163265313,5,219,-3572.602009244459,5393.320569765026,5460.37800992313
71.25,0.4280269235816662,21.077584702820843,1.3000000000000114,0.0,21.0,24.0,2.8996562335594622,1930.5129200512647,20.498644281163177,510.20408163265313,5,219,-3667.3109025993754,5546.9094308606345,5597.823822593729
71.29166666666667,0.014806019153984872,21.11378140836723,1.3999999999999773,0.0,15.0,30.0,1.1127600457149003,1123.8828137284963,20.498644281163177,510.20408163265313,5,219,-126.7290775199744,5637.799612187276,1250.6118911827123
71.33333333333333,0.03797894277183017,20.851371514138577,1.1000000000000227,0.0,15.0,30.0,1.3069808568491588,1166.3975874223784,20.498644281163177,510.20408163265313,0,0,-358.0617307962134,1800.0757196604732,1524.4593182360916
71.375,0.11425795084259144,20.62642991098312,1.5,63.49999999999999,15.0,30.0,1.8287049517737652,1310.2938095161837,20.498644281163177,510.20408163265313,0,0,-1085.8469681611714,2485.685633015425,2396.1407777407558
71.41666666666667,0.0,20.791710126256817,4.300000000000011,158.5,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.45833333333333,0.0,20.911331676873942,5.5,257.44736842105266,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.5,0.0,21.157943203952243,7.5,349.46513157894736,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.54166666666667,0.0,21.621534645261022,10.100000000000023,446.13085260115605,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.58333333333333,0.0,22.448067637704753,12.100000000000023,530.2462600749003,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.625,0.0,23.01105715020367,13.699999999999989,433.5796307449963,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.66666666666667,0.0,23.04641998182973,15.100000000000023,303.89950657894735,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.70833333333333,0.0,22.922525001324743,15.800000000000011,196.32254213483145,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.75,0.0,22.723235340506392,15.5,97.29966531197704,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.79166666666667,0.0,22.380922514573683,14.399999999999977,14.271921341070275,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
71.83333333333333,0.0,22.041131103458724,12.899999999999977,1.212121212121212,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
71.875,0.0,21.831220330542465,11.699999999999989,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
71.91666666666667,0.0,21.612034209794956,11.199999999999989,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
71.95833333333333,0.0,21.41517554959063,10.800000000000011,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7744294112561625e-12
72.0,0.02682275252157382,21.21015759057957,10.0,0.0,21.0,24.0,1.3260460299877415,1153.2124831541973,20.498644281163177,510.20408163265313,5,219,-376.00035183001313,2218.7287624210526,1529.2128350189287
72.04166666666667,0.08593071335821872,21.129118601251378,9.600000000000023,0.0,21.0,24.0,1.9116328710822,1280.3956706593672,20.498644281163177,510.20408163265313,5,219,-1167.2507813414538,2343.2129859429356,2447.646452023785
72.08333333333333,0.08727714326997163,21.156851324205377,10.300000000000011,0.0,21.0,24.0,1.939827757015103,1287.107543652689,20.498644281163177,510.20408163265313,5,219,-1209.659395855961,2460.22564259105,2496.7669394410145
72.125,0.08943386549919864,21.1670038889348,9.5,0.0,21.0,24.0,1.9309423198399593,1289.0458494460167,20.498644281163177,510.20408163265313,5,219,-1200.02733354855,2455.250099249916,2489.0731829093625
72.16666666666667,0.10540864822464223,21.15772233369728,9.800000000000011,0.0,21.0,24.0,2.0710444118106865,1325.808423559563,20.498644281163177,510.20408163265313,5,219,-1419.9997031698076,2707.0375376826496,2745.8081267445687
72.20833333333333,0.09135403267247805,21.193753189605445,10.5,0.0,21.0,24.0,1.9741406998893163,1298.4345576017975,20.498644281163177,510.20408163265313,5,219,-1264.8579486904143,2575.048789732922,2563.2925063044872
72.25,0.08800164006649067,21.198707614678824,10.300000000000011,0.0,21.0,24.0,1.938129768090502,1290.2319148255806,20.498644281163177,510.20408163265313,5,219,-1210.4049669586416,2506.9972962084366,2500.636881863867
72.29166666666667,0.0,21.203088405397978,10.5,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-2.931139368764446e-12
72.33333333333333,0.0,20.992262582837725,10.300000000000011,1.2554347826086953,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.375,0.0,20.773889231965143,10.100000000000023,24.551383399209488,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.41666666666667,0.0,20.63130430318847,10.300000000000011,77.5959595959596,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.45833333333333,0.0,20.60583874680657,11.100000000000023,168.17676767676767,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.5,0.0,20.74967985904391,12.399999999999977,214.20545454545456,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.54166666666667,0.0,20.75427031839007,12.100000000000023,213.51796610169492,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.58333333333333,0.0,20.79841396784451,12.600000000000023,223.19382877009997,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.625,0.0,20.86519881843651,13.600000000000023,208.44527829893684,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.66666666666667,0.0,20.81033132151083,12.5,171.96646341463415,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.70833333333333,0.0,20.632281998752433,10.300000000000011,137.6158140639848,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-2.931139368764446e-12
72.75,0.013983753513507025,20.496915152419092,9.800000000000011,81.01505152456238,15.0,30.0,1.1722829405567667,1125.361781775108,20.498644281163177,510.20408163265313,0,0,-193.88063692626056,5148.379010404456,1319.242418729526
72.79166666666667,0.0773925175130904,20.414000960827707,10.699999999999989,14.174883540372669,15.0,30.0,1.8763048728315734,1264.2048729659518,20.498644281163177,510.20408163265313,0,0,-1107.8288904558062,2254.9867322174446,2372.033763403436
72.83333333333333,0.5483135722091925,20.37783178910854,10.300000000000011,1.285714285714286,21.0,24.0,4.308458464616289,2292.8588516830514,20.498644281163177,510.20408163265313,5,219,-7585.828275983626,3024.4348556516024,9878.687127704228
72.875,0.5454695167589426,20.68947665837868,9.399999999999977,0.0,21.0,24.0,3.7643939853362998,2312.2084826704377,20.498644281163177,510.20408163265313,5,219,-6391.855222347946,8324.943384754342,8704.063705008168
72.91666666666667,0.38146393999443556,21.097543429054213,9.199999999999989,0.0,21.0,24.0,3.3254057722144377,1953.1205969448756,20.498644281163177,510.20408163265313,5,219,-4541.797909889212,6463.154752811415,6494.918506911397
72.95833333333333,0.2256712051419064,21.340922233284743,9.100000000000023,0.0,21.0,24.0,2.7356403417927537,1600.5004289377925,20.498644281163177,510.20408163265313,5,219,-2777.893111563926,4510.003213991496,4378.393540458832
73.0,0.17749989644823977,21.34722419606112,7.899999999999977,0.0,21.0,24.0,2.434165001090344,1481.0008370674318,20.498644281163177,510.20408163265313,5,219,-2123.999567101635,3704.5111152345726,3605.0004041750453
73.04166666666667,0.1848579831508866,21.283774617053837,7.699999999999989,0.0,21.0,24.0,2.4707690813162175,1494.1787736958308,20.498644281163177,510.20408163265313,5,219,-2197.591942345989,3748.748730961174,3691.7707160066407
73.08333333333333,0.19256888413623188,21.242951138257865,7.600000000000023,0.0,21.0,24.0,2.510525761404036,1509.4018105864868,20.498644281163177,510.20408163265313,5,219,-2279.9903192359666,3827.489265153285,3789.3921297872707
73.125,0.20966977523136138,21.2039226865611,7.399999999999977,0.0,21.0,24.0,2.5894454011584296,1544.3491457548005,20.498644281163177,510.20408163265313,5,219,-2454.658647488567,4011.6073808448314,3999.0077932577174
73.16666666666667,0.2292893129638789,21.17634419581657,7.199999999999989,0.0,21.0,24.0,2.6716389125009288,1585.0048291707903,20.498644281163177,510.20408163265313,5,219,-2649.5557489613175,4232.300685740277,4234.5605781145705
73.20833333333333,0.24081747827180552,21.17030052319842,7.100000000000023,0.0,21.0,24.0,2.715482189953386,1609.379511399074,20.498644281163177,510.20408163265313,5,219,-2760.8618886881486,4369.87935490936,4370.241400080068
73.25,0.237658925161541,21.1856983508369,7.100000000000023,0.0,21.0,24.0,2.6995270287775353,1603.0363704277802,20.498644281163177,510.20408163265313,5,219,-2724.4036396160905,4341.017663254246,4327.44001008323
73.29166666666667,0.0,21.182680868285047,6.800000000000011,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-4.651064122336972e-12
73.33333333333333,0.0,20.89791304089306,6.699999999999989,1.637931034482759,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-4.651064122336972e-12
73.375,0.04412318475879072,20.59812825260019,6.800000000000011,12.886005135730006,15.0,30.0,1.4542962916419364,1185.6863904021993,20.498644281163177,510.20408163265313,0,0,-538.6529301385096,1977.4716283319267,1724.3393206122319
73.41666666666667,0.1045390992639818,20.484382966265798,6.699999999999989,70.9117255944931,15.0,30.0,1.958517897693274,1309.3529695458096,20.498644281163177,510.20408163265313,0,0,-1255.0382556640627,2563.0523970020085,2564.3912252533046
73.45833333333333,0.08341083256250682,20.522333174309665,6.699999999999989,140.5417818443167,15.0,30.0,1.794638350420574,1265.9639182874894,20.498644281163177,510.20408163265313,0,0,-1005.9834797865864,2332.2926617546923,2271.9473980074263
73.5,0.0020773821925560874,20.625277731095537,7.5,189.73513124127683,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7835135208701018e-12
73.54166666666667,0.0,20.608369540881768,7.600000000000023,171.6074251497006,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7835135208701018e-12
73.58333333333333,0.057561207430147816,20.47636189190598,7.399999999999977,178.2878431372549,15.0,30.0,1.5992018426997214,1213.0527237184658,20.498644281163177,510.20408163265313,0,0,-726.8634273868109,1897.6771964435468,1939.9161510624865
73.625,0.0,20.599081074510536,8.0,252.90959872321022,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7835135208701018e-12
73.66666666666667,0.0,20.66632685113359,8.5,213.43791528239203,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7835135208701018e-12
73.70833333333333,0.012314800931278323,20.510221891395986,8.800000000000011,142.69192008486564,15.0,30.0,1.1472496287307061,1120.737912992239,20.498644281163177,510.20408163265313,0,0,-165.02824165308368,2705.0739010034954,1285.7661545847725
73.75,0.05849156435017162,20.446181589509933,8.699999999999989,94.38289518607033,15.0,30.0,1.6402605502308847,1217.7352643604497,20.498644281163177,510.20408163265313,0,0,-779.6678504790758,1920.5318595405263,1997.403114755423
73.79166666666667,0.1383908365040747,20.353240058942788,8.600000000000023,30.015282131661444,15.0,30.0,2.2921634486452036,1386.7826038532448,20.498644281163177,510.20408163265313,0,0,-1791.9497918744237,3014.4575633480754,3178.732395769429
73.83333333333333,0.6418097990614118,20.297442284029273,8.300000000000011,0.9545454545454541,21.0,24.0,4.2507649383312565,2454.5313616383273,20.498644281163177,510.20408163265313,5,219,-7979.104490402711,4154.009778705618,10433.63585208668
73.875,0.6955138921777767,20.557978367655323,6.199999999999989,0.0,21.0,24.0,3.696764432549441,2577.3235340279134,20.498644281163177,510.20408163265313,5,219,-6950.434437703663,9124.979836689368,9527.75797176702
73.91666666666667,0.6065663248918717,20.914349141570938,5.399999999999977,0.0,21.0,24.0,3.4578115024370457,2390.8112801605084,20.498644281163177,510.20408163265313,5,219,-5876.163464531445,8133.9843201084705,8266.974744695244
73.95833333333333,0.5156450248615371,21.13737149104054,4.0,0.0,21.0,24.0,3.1980922125954865,2174.0342839711275,20.498644281163177,510.20408163265313,5,219,-4778.727829508826,6951.58295887128,6952.762113483667
74.0,0.4573972265023369,21.237177801202847,3.5,0.0,21.0,24.0,3.05432562495304,2042.8902208555219,20.498644281163177,510.20408163265313,5,219,-4196.761729689599,6281.578362909635,6239.651950524995
74.04166666666667,0.4120236472446074,21.283934531942123,3.3999999999999773,0.0,21.0,24.0,2.9570448018868203,1944.9580033331058,20.498644281163177,510.20408163265313,5,219,-3806.369950225444,5816.121710885923,5751.32795364433
74.08333333333333,0.4190799767036781,21.241012303206276,2.3999999999999773,0.0,21.0,24.0,2.9095749878993065,1942.9771468463819,20.498644281163177,510.20408163265313,5,219,-3710.2605616676306,5693.835040810493,5653.237708524191
74.125,0.41311474268844367,21.235485237254636,2.6999999999999886,0.0,21.0,24.0,2.9201138488109586,1934.0780869326893,20.498644281163177,510.20408163265313,5,219,-3713.650119476134,5687.063685492755,5647.728206333951
74.16666666666667,0.41263797916132616,21.222783397112096,2.8999999999999773,0.0,21.0,24.0,2.9355470338212175,1935.3195349069165,20.498644281163177,510.20408163265313,5,219,-3745.9019852643246,5709.487519505726,5681.221520192257
74.20833333333333,0.44615445887513944,21.166455294654497,1.6000000000000227,0.0,21.0,24.0,2.916416410026034,1984.4556170126566,20.498644281163177,510.20408163265313,5,219,-3803.0433094901514,5797.745043479677,5787.49892642405
74.25,0.49258439944478605,21.11676541998753,1.0,0.0,21.0,24.0,2.953381692546756,2069.578486750117,20.498644281163177,510.20408163265313,5,219,-4042.676727313346,6100.208162643201,6112.255214056415
74.29166666666667,0.5233195022468853,21.106590665596627,0.6999999999999886,0.0,21.0,24.0,2.973972189713659,2128.3031581913274,20.498644281163177,510.20408163265313,5,219,-4201.211245550244,6315.154953319656,6329.514403740757
74.33333333333333,0.5447220603725097,21.11236809534853,0.6000000000000227,2.2499999999999996,21.0,24.0,2.99093696887139,2171.838466601215,20.498644281163177,510.20408163265313,5,219,-4323.993493583386,6481.108092481681,6495.831960174524
74.375,0.5031623804669378,21.20690250809355,1.0,68.765625,21.0,24.0,2.9516831216892885,2096.199351623591,20.498644281163177,510.20408163265313,5,219,-4091.116894225722,6232.342516643896,6187.316245883384
74.41666666666667,0.19373162945711275,21.635385937314254,2.6999999999999886,196.8354985955056,21.0,24.0,2.2251901815142134,1485.745240062349,20.498644281163177,510.20408163265313,5,219,-1820.3204803906688,3635.5716998353428,3306.065720418217
74.45833333333333,0.0,22.243466919825096,5.100000000000023,341.91500543675244,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.5,0.0,22.999907865753926,7.0,468.79679613780996,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.54166666666667,0.0,23.652444993123595,7.600000000000023,535.8589498299319,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.58333333333333,0.0,24.32112531238397,10.300000000000011,539.4180782710281,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.625,0.0,24.699577354400844,11.100000000000023,490.335046728972,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.66666666666667,0.0,24.740466514655054,11.300000000000011,426.70862068965516,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.70833333333333,0.0,24.59431316407239,11.600000000000023,304.80172413793105,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.75,0.0,24.240662729795986,11.300000000000011,162.9619154463864,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.79166666666667,0.0,23.73677883096468,9.800000000000011,35.88845401174168,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.83333333333333,0.0,23.26483105239265,8.699999999999989,2.4642857142857144,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.875,0.0,22.862642106272858,7.300000000000011,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.91666666666667,0.0,22.49144708500387,6.100000000000023,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
74.95833333333333,0.0,22.193479826586497,6.199999999999989,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
75.0,0.0,21.915536144313535,5.800000000000011,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
75.04166666666667,0.0,21.67539116700999,6.100000000000023,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
75.08333333333333,0.0,21.465617930996757,6.600000000000023,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
75.125,0.0,21.286514871133136,7.300000000000011,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7714013747181827e-12
75.16666666666667,0.029893994545679457,21.19492396311705,7.600000000000023,0.0,21.0,24.0,1.3299760378503507,1156.7080181017855,20.498644281163177,510.20408163265313,5,219,-381.68592876857474,1566.3764755626669,1538.3939468647443
75.20833333333333,0.062127084719342654,21.152932046355886,7.699999999999989,0.0,21.0,24.0,1.644489310084017,1223.9683650478323,20.498644281163177,510.20408163265313,5,219,-788.8345271773317,1966.1058080927723,2012.802892202172
75.25,0.10646513129500172,21.11012446075938,7.399999999999977,0.0,21.0,24.0,2.000702776001999,1315.7681402467572,20.498644281163177,510.20408163265313,5,219,-1316.692830514442,2552.993319949204,2632.460970766675
75.29166666666667,0.1367647017195591,21.10330196935797,7.300000000000011,0.0,21.0,24.0,2.206309888169771,1379.6047160374387,20.498644281163177,510.20408163265313,5,219,-1664.2308106693895,2972.736419128133,3043.83552675905
75.33333333333333,0.162126405235696,21.104084264506014,6.899999999999977,1.017857142857143,21.0,24.0,2.3423363010252913,1431.377859513239,20.498644281163177,510.20408163265313,5,219,-1921.3904613704597,3285.410614130134,3352.768320821739
75.375,0.15525810163254547,21.149882744818797,7.300000000000011,17.972527472527474,21.0,24.0,2.3123274172472117,1420.8946118582405,20.498644281163177,510.20408163265313,5,219,-1864.678956233148,3265.849408082912,3285.573568018645
75.41666666666667,0.11481410091015407,21.223609179086225,7.699999999999989,53.55128205128205,21.0,24.0,2.055833143268942,1338.0173160080706,20.498644281163177,510.20408163265313,5,219,-1412.7230285542128,2796.839094347176,2750.740344517145
75.45833333333333,0.06273664600485758,21.28492798389857,8.100000000000023,89.44270833333333,21.0,24.0,1.6477674858340745,1228.4373398235673,20.498644281163177,510.20408163265313,5,219,-795.741767200626,2119.8449776832804,2024.1791069457781
75.5,0.02524940067976441,21.303395332103037,8.100000000000023,119.72214673913044,21.0,24.0,1.2826171305302565,1148.3637860534939,20.498644281163177,510.20408163265313,5,219,-324.5472779817013,1578.6225133477785,1472.9110640727936
75.54166666666667,0.0,21.307819158047096,9.100000000000023,137.23097826086956,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7835135208701018e-12
75.58333333333333,0.015199983979188439,21.24066057458998,9.699999999999989,141.625,21.0,24.0,1.1866232331765867,1127.7734771035448,20.498644281163177,510.20408163265313,5,219,-210.46873262892652,1387.554934786008,1338.2422096914097
75.625,0.0023895188037964072,21.242680411587344,10.399999999999977,133.36875,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7895695939460614e-12
75.66666666666667,0.01864910720513289,21.20659280451872,11.100000000000023,111.32708333333333,21.0,24.0,1.2398395514559621,1136.3728438108176,20.498644281163177,510.20408163265313,5,219,-272.5471531566713,1392.4169436932211,1408.9199969571403
75.70833333333333,0.03785006983873504,21.17592738189353,10.899999999999977,78.69275362318841,21.0,24.0,1.4630613758778064,1178.9549098078749,20.498644281163177,510.20408163265313,5,219,-545.9284826978796,1688.388534035403,1724.8833924414046
75.75,0.09215745686163987,21.111336936647263,10.199999999999989,42.47391304347826,21.0,24.0,1.9805357045542233,1297.2809824702426,20.498644281163177,510.20408163265313,5,219,-1272.0303221997622,2478.96888486144,2569.311304621497
75.79166666666667,0.11086871082970647,21.119915791605308,10.699999999999989,9.805263157894736,21.0,24.0,2.150052908363635,1342.1421869123544,20.498644281163177,510.20408163265313,5,219,-1543.5345254781769,2826.4770940993267,2885.676712408437
75.83333333333333,0.10523324277810608,21.15751501199054,11.100000000000023,0.7697368421052633,21.0,24.0,2.1139872142699985,1332.3399570837137,20.498644281163177,510.20408163265313,5,219,-1484.2096772463399,2800.6667308019114,2816.549634336009
75.875,0.09388827297845358,21.18741922807544,11.100000000000023,0.0,21.0,24.0,2.0153633045995933,1307.062569575342,20.498644281163177,510.20408163265313,5,219,-1327.1433699252648,2641.4517120899345,2634.2059395377973
75.91666666666667,0.10272134594191899,21.179409457889278,10.699999999999989,0.0,21.0,24.0,2.0763630799456982,1325.271785201064,20.498644281163177,510.20408163265313,5,219,-1426.4736205306906,2744.2044674586064,2751.7454056852152
75.95833333333333,0.1191678444651708,21.164675733810554,10.300000000000011,0.0,21.0,24.0,2.191863488162575,1360.347212398264,20.498644281163177,510.20408163265313,5,219,-1621.3481737201555,2962.0941148411393,2981.6953860794943
76.0,0.13434145970851996,21.157279826997637,9.899999999999977,0.0,21.0,24.0,2.2860405919355484,1392.2851631398864,20.498644281163177,510.20408163265313,5,219,-1790.5352353643445,3160.893850130636,3182.8203984873876
76.04166666666667,0.1304891644199056,21.179556997713462,10.100000000000023,0.0,21.0,24.0,2.263370453531281,1385.4227471696151,20.498644281163177,510.20408163265313,5,219,-1750.3021644642783,3141.9092392426282,3135.7249115938453
76.08333333333333,0.13129783084700805,21.185057850255248,9.800000000000011,0.0,21.0,24.0,2.255781594135702,1385.6040308949302,20.498644281163177,510.20408163265313,5,219,-1740.016038783699,3130.537684988147,3125.62006965302
76.125,0.12524000270746244,21.1990357037497,10.0,0.0,21.0,24.0,2.218585609354245,1373.475175011013,20.498644281163177,510.20408163265313,5,219,-1673.6970831203002,3067.3360931196353,3047.1722580847368
76.16666666666667,0.11528338920715722,21.212755187895766,10.199999999999989,0.0,21.0,24.0,2.1508267640765344,1352.3360414845392,20.498644281163177,510.20408163265313,5,219,-1556.3045104859036,2940.583912417338,2908.6405520502612
76.20833333333333,0.12003874763581827,21.200496327066958,10.0,0.0,21.0,24.0,2.1803849576479695,1361.7783620417968,20.498644281163177,510.20408163265313,5,219,-1607.4226942788123,2983.395260814291,2969.2010562464243
76.25,0.12258596944838518,21.197424388384604,10.100000000000023,0.0,21.0,24.0,2.203142058665009,1368.087256002708,20.498644281163177,510.20408163265313,5,219,-1646.0033175395072,3030.8579717371517,3014.0905736231693
76.29166666666667,0.0,21.19848539530534,10.100000000000023,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-3.4156252148412137e-12
76.33333333333333,0.0,20.970868874434814,10.0,0.8653846153846156,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.4156252148412137e-12
76.375,0.0,20.72310667374694,9.800000000000011,18.60683760683761,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.4156252148412137e-12
76.41666666666667,0.020058760644667942,20.53491023211342,9.899999999999977,54.557189542483655,15.0,30.0,1.2459260319898415,1138.4454706790655,20.498644281163177,510.20408163265313,0,0,-279.97337719575575,2440.8887747104745,1418.4188479199756
76.45833333333333,0.021248693095689806,20.522747275928964,10.199999999999989,90.47058823529412,15.0,30.0,1.2642103353735252,1141.057568739078,20.498644281163177,510.20408163265313,0,0,-301.47920284174626,1476.0807951393015,1442.5367716561293
76.5,0.0014017194978881667,20.541209144754816,10.5,120.625,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7895695939460614e-12
76.54166666666667,0.011106681286578842,20.51284111788948,11.0,138.68269230769232,15.0,30.0,1.1461523626697079,1119.2785817279478,20.498644281163177,510.20408163265313,0,0,-163.58520925030993,1475.2882106633429,1282.863790933087
76.58333333333333,0.0034534250525358515,20.516595788930204,11.300000000000011,143.8846153846154,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7925976304840414e-12
76.625,0.021487443845456877,20.488206795079122,11.300000000000011,134.80769230769232,15.0,30.0,1.2797075611124957,1142.4110653842954,20.498644281163177,510.20408163265313,0,0,-319.5410129282436,1423.1636431285592,1461.9520782708646
76.66666666666667,0.02207645245618547,20.491527161850854,11.300000000000011,112.25,15.0,30.0,1.28638768802572,1143.8191517404262,20.498644281163177,510.20408163265313,0,0,-327.57572242355826,1459.1027300151395,1471.3948741269069
76.70833333333333,0.04189767501372746,20.466408860225158,11.100000000000023,79.70454545454545,15.0,30.0,1.5161569497579044,1187.5746549669032,20.498644281163177,510.20408163265313,0,0,-612.9749115543233,1760.4477479270165,1800.5495664844157
76.75,0.10392102813078881,20.39325017033923,10.100000000000023,43.491883116883116,15.0,30.0,2.0877694993152347,1320.7952451172062,20.498644281163177,510.20408163265313,0,0,-1436.7207824113393,2643.9121930330966,2757.516027596292
76.79166666666667,0.11486168924622743,20.42137480904296,11.0,10.324404761904761,15.0,30.0,2.2044037391035074,1350.8362233773682,20.498644281163177,510.20408163265313,0,0,-1626.9521983263933,2926.7134765361166,2977.7884217295314
76.83333333333333,0.539124904985907,20.44378870698978,10.800000000000011,0.7291666666666665,21.0,24.0,4.289261909793863,2295.25652447812,20.498644281163177,510.20408163265313,5,219,-7549.699859244957,2993.825833952415,9844.956383649846
76.875,0.49679679497495405,20.78425431402036,10.600000000000023,0.0,21.0,24.0,3.735101198561272,2234.7176604673086,20.498644281163177,510.20408163265313,5,219,-6112.178951537038,8043.305127021927,8346.896612057486
76.91666666666667,0.31280214790080146,21.18384431239474,10.600000000000023,0.0,21.0,24.0,3.1884879461024025,1818.3325993912486,20.498644281163177,510.20408163265313,5,219,-3979.398975765371,5844.043330134146,5797.731575164044
76.95833333333333,0.16214344846912535,21.387681100825944,10.600000000000023,0.0,21.0,24.0,2.46386502559517,1468.0562236920632,20.498644281163177,510.20408163265313,5,219,-2149.03616147029,3796.871230123221,3617.092385162194
77.0,0.10767797473397354,21.387765532346407,10.300000000000011,0.0,21.0,24.0,2.0768994017250475,1339.2975538423286,20.498644281163177,510.20408163265313,5,219,-1442.288734430913,2929.004116804838,2781.5862883069517
77.04166666666667,0.11146478616761564,21.31386913197457,10.300000000000011,0.0,21.0,24.0,2.1129706977067513,1346.58573460619,20.498644281163177,510.20408163265313,5,219,-1498.7104645729248,2931.3023486579636,2845.2961991727993
77.08333333333333,0.10481303558160612,21.2826425830508,10.899999999999977,0.0,21.0,24.0,2.085324743002086,1333.8019963147635,20.498644281163177,510.20408163265313,5,219,-1447.608308796653,2861.3330301832643,2781.4103051807538
77.125,0.10906722463738451,21.246076111728996,10.899999999999977,0.0,21.0,24.0,2.1233742072062625,1342.9140672813105,20.498644281163177,510.20408163265313,5,219,-1508.595025653798,2900.144372422898,2851.5090929595904
77.16666666666667,0.12055525863021109,21.21388478696042,10.800000000000011,0.0,21.0,24.0,2.2120349937215256,1368.2144859573023,20.498644281163177,510.20408163265313,5,219,-1658.323835894722,3051.743599049649,3026.5383218542615
77.20833333333333,0.13617461209238035,21.187876939239914,10.5,0.0,21.0,24.0,2.3163210994804495,1401.738028810971,20.498644281163177,510.20408163265313,5,219,-1845.1373432423893,3252.7296234390606,3246.875372078986
77.25,0.15058934218336184,21.173060541779364,10.199999999999989,0.0,21.0,24.0,2.402478590784836,1432.4304056782598,20.498644281163177,510.20408163265313,5,219,-2008.9529767284264,3437.897985375394,3441.3833824312565
77.29166666666667,0.0,21.161921853969716,9.699999999999989,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-3.960671791677578e-12
77.33333333333333,0.0,20.925263519700138,9.800000000000011,1.283333333333333,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.960671791677578e-12
77.375,0.0,20.65698251299807,9.600000000000023,19.614814814814814,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.960671791677578e-12
77.41666666666667,0.04537486688320685,20.51037952878039,9.5,56.074074074074076,15.0,30.0,1.520708163589784,1192.5100186362147,20.498644281163177,510.20408163265313,0,0,-620.9497018299724,1830.2141321346871,1813.4597205026969
77.45833333333333,0.05123549506523895,20.50080338888438,9.699999999999989,92.59027777777777,15.0,30.0,1.5845680973870055,1205.6319423152872,20.498644281163177,510.20408163265313,0,0,-704.7739707287205,1930.7119146829834,1910.4059129835348
77.5,0.023900396779209604,20.5381593921137,10.100000000000023,122.5375,15.0,30.0,1.2932299492845982,1146.9159183714519,20.498644281163177,510.20408163265313,0,0,-336.3100965419411,1549.0182676348754,1483.226014949211
77.54166666666667,0.0003938808785645051,20.554062961841566,10.399999999999977,140.8375,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7895695939460614e-12
77.58333333333333,0.014830675183943015,20.516579098486886,10.800000000000011,145.24107142857142,15.0,30.0,1.1916516527954735,1127.4264473426456,20.498644281163177,510.20408163265313,0,0,-216.0731419697848,1343.8885463560803,1343.4995893811924
77.625,0.019584795034642374,20.503053646086244,10.5,136.17142857142858,15.0,30.0,1.247662617476452,1137.6315027202459,20.498644281163177,510.20408163265313,0,0,-281.7487957678376,1422.0542445417418,1419.3802984076115
77.66666666666667,0.016985916501676288,20.50591078455011,10.899999999999977,114.57857142857144,15.0,30.0,1.219044784328051,1132.295157875602,20.498644281163177,510.20408163265313,0,0,-248.0233486801184,1399.1593892333944,1380.3185065281596
77.70833333333333,0.053391352139140716,20.452097335030487,10.5,81.11309523809524,15.0,30.0,1.627397645734877,1211.7176965099147,20.498644281163177,510.20408163265313,0,0,-760.2288301032236,1920.057374521123,1971.9465265955237
77.75,0.08927065456436013,20.42278261590593,10.699999999999989,44.46568627450981,15.0,30.0,1.9783346884066015,1291.819086975823,20.498644281163177,510.20408163265313,0,0,-1263.8314240076616,2493.237537415832,2555.6505109100153
77.79166666666667,0.13096225630691286,20.393615093938024,10.300000000000011,12.093837535014005,15.0,30.0,2.302126793629016,1382.5901232435542,20.498644281163177,510.20408163265313,0,0,-1800.307644056459,3091.906443728632,3182.89776732583
77.83333333333333,0.5692248612957109,20.410131113331317,10.199999999999989,1.3988095238095237,21.0,24.0,4.286757608599233,2349.3241081739743,20.498644281163177,510.20408163265313,5,219,-7721.658887682564,3392.6570381664496,10070.982995780392
77.875,0.5445375249913326,20.737281624365494,9.600000000000023,0.0,21.0,24.0,3.745283599780685,2324.6759924194894,20.498644281163177,510.20408163265313,5,219,-6381.8948768429955,8380.743119605468,8706.5708692126
77.91666666666667,0.3912892220435063,21.113120156354,9.199999999999989,0.0,21.0,24.0,3.3347031576393205,1980.4679034672645,20.498644281163177,510.20408163265313,5,219,-4623.8046678978135,6594.52205406268,6604.272571295612
77.95833333333333,0.24617661374870947,21.336528882787547,9.0,0.0,21.0,24.0,2.814467447854021,1648.1710419699505,20.498644281163177,510.20408163265313,5,219,-2990.552704082166,4772.53797489301,4638.723746120069
78.0,0.1774099342169932,21.37539247837708,8.600000000000023,0.0,21.0,24.0,2.459551929775082,1487.8351909267617,20.498644281163177,510.20408163265313,5,219,-2171.5727241764685,3797.831401266599,3659.4079150311945
78.04166666666667,0.17954786319412877,21.30622299810716,7.899999999999977,0.0,21.0,24.0,2.447017308965466,1485.2025701124621,20.498644281163177,510.20408163265313,5,219,-2149.113826358281,3710.069860172913,3634.3163963851907
78.08333333333333,0.1983564296462417,21.242830626122156,7.699999999999989,0.0,21.0,24.0,2.542385004640311,1523.5440239505251,20.498644281163177,510.20408163265313,5,219,-2349.8914565078753,3912.3727447757806,3873.435480401174
78.125,0.2150978748233199,21.204998111373698,7.699999999999989,0.0,21.0,24.0,2.628161607879608,1559.5266767909288,20.498644281163177,510.20408163265313,5,219,-2539.1614615685667,4115.987768580488,4098.688138405989
78.16666666666667,0.20050470025038017,21.224685278368327,8.300000000000011,0.0,21.0,24.0,2.5857584176287807,1532.8983718302086,20.498644281163177,510.20408163265313,5,219,-2430.806496500427,4007.8910926210638,3963.7048683294147
78.20833333333333,0.19499673971775114,21.221514144976027,8.199999999999989,0.0,21.0,24.0,2.5541687525386574,1519.5538538318947,20.498644281163177,510.20408163265313,5,219,-2361.6431174184468,3914.9794596139,3881.19697125712
78.25,0.2082443279937331,21.19565620962362,7.899999999999977,0.0,21.0,24.0,2.608477030112097,1545.703649824473,20.498644281163177,510.20408163265313,5,219,-2486.228816071574,4045.5834518649067,4031.93246592757
78.29166666666667,0.0,21.174536029518777,7.5,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-4.505718368513941e-12
78.33333333333333,0.0,20.91129127196473,7.600000000000023,4.03,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-4.505718368513941e-12
78.375,0.019513282860538377,20.620201726398932,7.699999999999989,24.07294117647059,15.0,30.0,1.216028217789404,1136.1956584562038,20.498644281163177,510.20408163265313,0,0,-245.45032321583903,3965.523364348265,1381.6459816125557
78.41666666666667,0.06430760168722109,20.51953868545945,7.899999999999977,57.919786096256686,15.0,30.0,1.6666013457470938,1229.4790425792266,20.498644281163177,510.20408163265313,0,0,-819.5723842844067,2075.8744099956507,2049.0514269303876
78.45833333333333,0.05098621609465461,20.533259636978528,8.600000000000023,94.53977272727273,15.0,30.0,1.5570030964319932,1203.0461172288751,20.498644281163177,510.20408163265313,0,0,-670.1004124022332,1935.736609723396,1873.1465296758452
78.5,0.035891742742200944,20.539647269146315,8.5,124.5375,15.0,30.0,1.4038966483979907,1170.6805914273082,20.498644281163177,510.20408163265313,0,0,-472.83396718806966,1698.7949939957462,1643.5145586493754
78.54166666666667,0.036648037633752135,20.524227884522645,8.600000000000023,142.8,15.0,30.0,1.413809032748102,1172.3290761663773,20.498644281163177,510.20408163265313,0,0,-485.1203609997058,1696.421662782963,1657.449437237262
78.58333333333333,0.015932486360952503,20.54485653180575,9.300000000000011,147.4125,15.0,30.0,1.1930868142751034,1128.962137193556,20.498644281163177,510.20408163265313,0,0,-217.98770242721199,1418.3347306190285,1346.949839701472
78.625,0.016769901927903837,20.52530097141647,9.300000000000011,137.46467391304347,15.0,30.0,1.203326189358806,1130.687115552743,20.498644281163177,510.20408163265313,0,0,-229.8983026365934,1396.927927372672,1360.5854181151824
78.66666666666667,0.03287644465433667,20.494373674080066,9.699999999999989,116.34782608695652,15.0,30.0,1.3909531308271734,1165.7272572794056,20.498644281163177,510.20408163265313,0,0,-455.7447209390115,1630.2010450663877,1621.4719782033633
78.70833333333333,0.07204994741594653,20.44232525571232,9.600000000000023,82.5,15.0,30.0,1.787010586576792,1250.1102975744934,20.498644281163177,510.20408163265313,0,0,-983.8500385936187,2186.710868268585,2233.9603361542836
78.75,0.09785190000055206,20.430242679624712,10.100000000000023,45.5,15.0,30.0,2.02993565803352,1308.6743756449703,20.498644281163177,510.20408163265313,0,0,-1347.8504042287636,2612.3903046418623,2656.524779876479
78.79166666666667,0.13928711444823505,20.398471187683867,9.699999999999989,11.902777777777775,15.0,30.0,2.3337457006001774,1397.8125550127727,20.498644281163177,510.20408163265313,0,0,-1864.3264855685222,3181.727333739276,3262.139040506007
78.83333333333333,0.5855164617055643,20.40171885441538,9.600000000000023,0.9722222222222223,21.0,24.0,4.254302027155131,2372.0420776108695,20.498644281163177,510.20408163265313,5,219,-7719.341341734454,3574.659692138138,10091.38341927719
78.875,0.5491456558252455,20.749624722263036,9.600000000000023,0.0,21.0,24.0,3.7442594095329618,2337.600740107371,20.498644281163177,510.20408163265313,5,219,-6414.982826787844,8441.097187379186,8752.58356687824
78.91666666666667,0.37760126509626485,21.1447730105927,9.300000000000011,0.0,21.0,24.0,3.299497458306663,1951.7800717026134,20.498644281163177,510.20408163265313,5,219,-4488.113314057684,6456.179621498454,6439.89338575637
78.95833333333333,0.23572681567778808,21.351154096444645,9.100000000000023,0.0,21.0,24.0,2.7728308543460387,1625.6042384726732,20.498644281163177,510.20408163265313,5,219,-2881.921350916884,4647.494695380938,4507.525589392724
79.0,0.17669900096316707,21.371877400391497,8.699999999999989,0.0,21.0,24.0,2.460501779231628,1486.9464821637212,20.498644281163177,510.20408163265313,5,219,-2171.6879827874195,3791.2644491145484,3658.634464986046
79.04166666666667,0.16981994241702283,21.317330386455012,8.5,0.0,21.0,24.0,2.419814406590118,1468.294492317569,20.498644281163177,510.20408163265313,5,219,-2084.7056733355444,3640.45547769512,3553.000165626977
79.08333333333333,0.17154638735205538,21.272649068380247,8.600000000000023,0.0,21.0,24.0,2.4401788831185334,1471.7210524627371,20.498644281163177,510.20408163265313,5,219,-2119.5415815485626,3654.59351763279,3591.2626340605543
79.125,0.19134026187585587,21.21903683170001,8.100000000000023,0.0,21.0,24.0,2.530731900856237,1510.5649908564737,20.498644281163177,510.20408163265313,5,219,-2312.270019865321,3848.7709775870044,3822.835010677088
79.16666666666667,0.2198253274937417,21.173830877955538,7.5,0.0,21.0,24.0,2.644855064940552,1567.1916837286453,20.498644281163177,510.20408163265313,5,219,-2577.803178647526,4142.869321633693,4144.994862442419
79.20833333333333,0.23145241182703236,21.16895658755567,7.399999999999977,0.0,21.0,24.0,2.69186992875369,1591.889278112302,20.498644281163177,510.20408163265313,5,219,-2693.2695995274044,4287.849672736159,4285.158877655926
79.25,0.2612980208118017,21.13836520710754,6.600000000000023,0.0,21.0,24.0,2.7734757632986184,1648.5468030391653,20.498644281163177,510.20408163265313,5,219,-2923.6577998276684,4546.976749382136,4572.204602892546
79.29166666666667,0.0,21.097377578404632,5.699999999999989,0.0,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-5.268783576084851e-12
79.33333333333333,0.0,20.807405961134805,5.699999999999989,3.9952830188679234,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-5.268783576084851e-12
79.375,0.08501969682493728,20.555544498668212,5.699999999999989,39.64454748960665,15.0,30.0,1.7745308360224228,1266.66938345276,20.498644281163177,510.20408163265313,0,0,-981.0744964990507,2290.595651829007,2247.743879982433
79.41666666666667,0.1263994610259113,20.482316234218388,6.100000000000023,72.14588377723972,15.0,30.0,2.0853274857638118,1352.3146244628938,20.498644281163177,510.20408163265313,0,0,-1467.704231389403,2825.6170048693057,2820.0188557928395
79.45833333333333,0.1418029338800631,20.4697174297537,6.199999999999989,95.72163865546219,15.0,30.0,2.1883792743857104,1384.5580562227617,20.498644281163177,510.20408163265313,0,0,-1645.3800982682747,3036.2824908907187,3029.938154421657
79.5,0.10651256091794463,20.530000256156654,7.100000000000023,125.14180672268908,15.0,30.0,1.9810462307262728,1316.1911185436375,20.498644281163177,510.20408163265313,0,0,-1291.244335735191,2668.8190167172083,2607.43545430627
79.54166666666667,0.05266598638843324,20.59377993403257,7.699999999999989,190.94064616137717,15.0,30.0,1.5508200449829292,1205.2538397383462,20.498644281163177,510.20408163265313,0,0,-663.8779742507842,1992.2889687621453,1869.1318139588702
79.58333333333333,0.0,20.688837854921076,8.300000000000011,245.23383758561,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7835135208701018e-12
79.625,0.0,20.624101082445577,8.399999999999977,226.99778516057586,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7835135208701018e-12
79.66666666666667,0.018347454250966056,20.52420376207772,9.0,191.40584415584416,15.0,30.0,1.2197654536200588,1133.7114052209608,20.498644281163177,510.20408163265313,0,0,-249.15060124200903,1763.8562309623542,1382.8620064635795
79.70833333333333,0.04170969340992164,20.483471222288017,9.399999999999977,136.74928977272728,15.0,30.0,1.482928751613382,1183.99263843598,20.498644281163177,510.20408163265313,0,0,-571.7840868528301,1722.260911908786,1755.7767252353024
79.75,0.10815890878845578,20.3976078233228,8.699999999999989,76.5296875,15.0,30.0,2.069461945215648,1323.601425677251,20.498644281163177,510.20408163265313,0,0,-1415.541355350893,2628.8897416288787,2739.1427810722485
79.79166666666667,0.170998997860993,20.35088392331909,8.800000000000011,18.819836956521733,15.0,30.0,2.5054192409842515,1459.860409437682,20.498644281163177,510.20408163265313,0,0,-2197.7019494849233,3528.8937854211813,3657.5623589563156
79.83333333333333,0.6454385521641701,20.33306205091128,8.100000000000023,0.6739130434782608,21.0,24.0,4.2124786506371175,2464.325938196843,20.498644281163177,510.20408163265313,5,219,-7916.594464691408,4216.194950290588,10380.920402865484
79.875,0.6428097568801298,20.65997826330107,7.5,0.0,21.0,24.0,3.717703387452273,2500.7500011211996,20.498644281163177,510.20408163265313,5,219,-6796.296749153178,8949.162605241629,9297.04675033956
79.91666666666667,0.5407660277378671,20.991397136133287,5.899999999999977,0.0,21.0,24.0,3.3990658729005934,2258.4529426447607,20.498644281163177,510.20408163265313,5,219,-5418.177380284289,7592.12977444487,7676.630322895728
79.95833333333333,0.39556891576924214,21.265469546940835,6.600000000000023,0.0,21.0,24.0,3.139921935623018,1957.108331495573,20.498644281163177,510.20408163265313,5,219,-4188.059048992975,6220.76661202716,6145.167380453515
80.0,0.3543372306621945,21.288705203645804,4.199999999999989,0.0,21.0,24.0,2.882917683124416,1831.550707509929,20.498644281163177,510.20408163265313,5,219,-3448.659214759301,5354.499065429339,5280.209922219409
80.04166666666667,0.3943737705286055,21.201234368947098,3.1000000000000227,0.0,21.0,24.0,2.91522458418776,1898.2359691349307,20.498644281163177,510.20408163265313,5,219,-3635.548194733537,5548.424682405292,5533.784163811628
80.08333333333333,0.40862453732183096,21.18374243337098,3.3000000000000114,0.0,21.0,24.0,2.960232604253518,1930.7758518403743,20.498644281163177,510.20408163265313,5,219,-3784.769776277844,5727.658286210517,5715.5456281232355
80.125,0.3927365209651662,21.211833557149646,3.6999999999999886,0.0,21.0,24.0,2.9498292937207435,1903.6813933567241,20.498644281163177,510.20408163265313,5,219,-3711.853746694175,5644.96868102915,5615.535140034786
80.16666666666667,0.396684305593386,21.20012505579018,3.1000000000000227,0.0,21.0,24.0,2.9204489292326223,1903.002961129116,20.498644281163177,510.20408163265313,5,219,-3654.619999049698,5580.652368458458,5557.622960156037
80.20833333333333,0.3995532550196995,21.196947938797678,3.1999999999999886,0.0,21.0,24.0,2.9338045479795314,1910.2431640941086,20.498644281163177,510.20408163265313,5,219,-3694.0369185377517,5624.578064816458,5604.280082566106
80.25,0.39047171794685415,21.210662367048258,3.3999999999999773,0.0,21.0,24.0,2.926110508130461,1894.1800520858258,20.498644281163177,510.20408163265313,5,219,-3648.4001026355936,5570.52303754802,5542.580154699438
80.29166666666667,0.0,21.225560076585793,3.5,0.3599137931034481,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-5.656372252946266e-12
80.33333333333333,0.0004999732484250895,20.917978954271803,3.8999999999999773,1.4690335753176047,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-5.656372252946266e-12
80.375,0.07042156242678735,20.678833974573706,4.0,74.89519056261344,15.0,30.0,1.6107880359510416,1233.7691022278548,20.498644281163177,510.20408163265313,0,0,-753.5714067726001,2121.356622757297,1987.3405089946862
