Time,Action,Indoor_Temperature,Ambient_Temperature,Solar_Radiation,Set_Heat_Temperature,Set_Cool_Temperature,Cop,Heat_Pump_Power,Emission_circuit_pump_electrical_power,Electrical_power_heat_pump_evaporator_fan,Occupants,Occupancy_Gain,reaQHeaPumEva_y,Q_Heat_Pump,reaQHeaPumCon_y
80.41666666666667,0.0,20.74373435150153,4.300000000000011,198.97229064039408,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.45833333333333,0.0,20.816739381407785,4.899999999999977,305.6952380952381,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.5,0.0,20.960220049639076,5.399999999999977,400.0047619047619,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.54166666666667,0.0,21.283864826959984,6.199999999999989,478.8707034082669,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.58333333333333,0.0,21.669464033010854,7.300000000000011,477.94952137493715,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.625,0.0,21.659914226432477,7.399999999999977,428.7949508798951,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.66666666666667,0.0,21.723434915160396,7.699999999999989,281.5807435218826,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.70833333333333,0.0,21.22796272304538,7.0,145.93527129120878,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.75,0.0,20.98882384179626,6.699999999999989,108.56152029664324,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.79166666666667,0.0,20.684894651286697,7.300000000000011,21.571751744846615,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
80.83333333333333,0.48137946310597296,20.452496369270364,7.399999999999977,2.33910891089109,21.0,24.0,3.928809032160494,2080.709000975813,20.498644281163177,510.20408163265313,5,219,-6093.999315349568,1958.3353368898358,8174.708316331413
80.875,0.5310695132379482,20.666498252693486,7.399999999999977,0.0,21.0,24.0,3.6212604291243897,2227.50990034774,20.498644281163177,510.20408163265313,5,219,-5838.883557295468,7667.039561947986,8066.393457612083
80.91666666666667,0.43255012311586316,20.995293622766837,7.100000000000023,0.0,21.0,24.0,3.3322533978460434,2026.5260277306334,20.498644281163177,510.20408163265313,5,219,-4726.37221404252,6635.303141259589,6752.898241728848
80.95833333333333,0.31941399754549565,21.2200130868585,6.800000000000011,0.0,21.0,24.0,2.9776176535301806,1780.859516318943,20.498644281163177,510.20408163265313,5,219,-3521.859217899693,5332.640907384256,5302.718734248503
81.0,0.2722351920772323,21.271193056191862,5.300000000000011,0.0,21.0,24.0,2.7223058165056386,1662.500000516192,20.498644281163177,510.20408163265313,5,219,-2863.3334209034206,4580.15061966555,4525.833421345857
81.04166666666667,0.28139114732117765,21.23266789985405,4.399999999999977,0.0,21.0,24.0,2.7038337226879907,1671.2644882329287,20.498644281163177,510.20408163265313,5,219,-2847.5567946378637,4547.90046740242,4518.821282815079
81.08333333333333,0.2829272214731666,21.218799717879165,4.5,0.0,21.0,24.0,2.71617653194278,1675.237265887231,20.498644281163177,510.20408163265313,5,219,-2875.0028811709935,4574.535056720712,4550.240147038884
81.125,0.28400205698094777,21.21019163842493,4.600000000000023,0.0,21.0,24.0,2.726514691276472,1678.3941105146391,20.498644281163177,510.20408163265313,5,219,-2897.7720895837338,4596.620697993218,4576.16620007007
81.16666666666667,0.26447395049044947,21.234566946897758,5.600000000000023,0.0,21.0,24.0,2.7131611419605393,1648.0065270960376,20.498644281163177,510.20408163265313,5,219,-2823.300743852597,4509.578543304131,4471.307271014308
81.20833333333333,0.264726251714975,21.21937822093622,5.199999999999989,0.0,21.0,24.0,2.6936219325490165,1644.0966323729651,20.498644281163177,510.20408163265313,5,219,-2784.4781157749626,4453.488991511701,4428.574748189796
81.25,0.29881329832279363,21.16544299177542,4.5,0.0,21.0,24.0,2.7744599339208147,1707.6494866893622,20.498644281163177,510.20408163265313,5,219,-3030.155595229132,4728.389694337787,4737.805082000081
81.29166666666667,0.33784801816369847,21.126136619641443,4.0,0.3269230769230768,21.0,24.0,2.8614791664771038,1783.5124446877476,20.498644281163177,510.20408163265313,5,219,-3319.9712590177546,5077.234195155506,5103.483703626637
81.33333333333333,0.3574027102709323,21.12837429970682,3.8999999999999773,5.944628647214854,21.0,24.0,2.9034853022903153,1824.2311641455378,20.498644281163177,510.20408163265313,5,219,-3472.3972089708145,5278.052974389317,5296.628373076521
81.375,0.3302441553084216,21.19384380262727,4.300000000000011,43.772803114571744,21.0,24.0,2.846064346416006,1774.1064258610995,20.498644281163177,510.20408163265313,5,219,-3275.1146195937135,5078.362662899235,5049.2210453908065
81.41666666666667,0.24177872144656842,21.31611297462058,5.100000000000023,76.19175627240143,21.0,24.0,2.585060121831208,1597.3187636684559,20.498644281163177,510.20408163265313,5,219,-2531.846274084139,4239.652338493265,4129.165037812053
81.45833333333333,0.17034364887044684,21.368542796820748,5.600000000000023,99.78078078078077,21.0,24.0,2.2834092288245906,1449.7087696223416,20.498644281163177,510.20408163265313,5,219,-1860.56961404756,3447.637544680053,3310.278383663597
81.5,0.08916300182735172,21.417369836277658,6.800000000000011,130.1981081081081,21.0,24.0,1.8175360079620193,1283.304074863674,20.498644281163177,510.20408163265313,5,219,-1049.1472903370839,2517.178272252694,2332.4513652291143
81.54166666666667,0.07541208143602186,21.351969295731863,6.100000000000023,148.285,21.0,24.0,1.69772664018039,1250.890956653345,20.498644281163177,510.20408163265313,5,219,-872.7799444451907,2234.997910463231,2123.6709010711174
81.58333333333333,0.09140437555600468,21.27584518243441,6.100000000000023,152.21759259259258,21.0,24.0,1.8239107303492161,1283.2463785558261,20.498644281163177,510.20408163265313,5,219,-1057.2804609574716,2405.5753741155995,2340.5268395297435
81.625,0.0891204341433969,21.252210965463746,6.800000000000011,142.8386574074074,21.0,24.0,1.8298416015661014,1280.6078174651782,20.498644281163177,510.20408163265313,5,219,-1062.7016422500942,2403.8799656886777,2343.309459688551
81.66666666666667,0.07921060592432978,21.24648710296691,7.699999999999989,119.82708333333333,21.0,24.0,1.77844409573082,1262.545599198507,20.498644281163177,510.20408163265313,5,219,-982.8211673062195,2305.139924106603,2245.366766485515
81.70833333333333,0.07074961845668767,21.24102282228523,8.699999999999989,86.20877192982456,21.0,24.0,1.7343097582208715,1247.3867080144285,20.498644281163177,510.20408163265313,5,219,-915.9682319643418,2220.950494647643,2163.3549399844323
81.75,0.07501831990638208,21.219085727941888,9.600000000000023,49.0328947368421,21.0,24.0,1.798516104728006,1259.3998039841304,20.498644281163177,510.20408163265313,5,219,-1005.651025692433,2296.4958005810054,2265.0508297567526
81.79166666666667,0.11842837253263562,21.1517594456667,9.5,13.562499999999996,21.0,24.0,2.155008771722435,1354.3160047115862,20.498644281163177,510.20408163265313,5,219,-1564.246865178761,2880.141848962115,2918.562869837551
81.83333333333333,0.1571861069489751,21.11872709435005,9.600000000000023,0.8125000000000004,21.0,24.0,2.427444089653342,1441.137491620821,20.498644281163177,510.20408163265313,5,219,-2057.143194728013,3445.735369953237,3498.2806864128047
81.875,0.17019401980807067,21.131763582725853,9.5,0.0,21.0,24.0,2.499623345480961,1470.3124701595416,20.498644281163177,510.20408163265313,5,219,-2204.9149054104287,3643.281484864163,3675.227375562569
81.91666666666667,0.17049766716752773,21.156322284367093,9.300000000000011,0.0,21.0,24.0,2.4877730934838818,1470.3168049118972,20.498644281163177,510.20408163265313,5,219,-2187.4977812660254,3647.075732884655,3657.8145861570074
81.95833333333333,0.15969869500290726,21.187276045041017,9.399999999999977,0.0,21.0,24.0,2.4227959844601923,1447.638758654496,20.498644281163177,510.20408163265313,5,219,-2059.6946128323107,3522.399170457054,3507.3333714170503
82.0,0.1838004951386689,21.1567571634734,8.399999999999977,0.0,21.0,24.0,2.5189266661182623,1493.2441379381455,20.498644281163177,510.20408163265313,5,219,-2268.1283400802995,3737.702567192089,3761.3724780771718
82.04166666666667,0.20168550965624052,21.149500568136318,8.199999999999989,0.0,21.0,24.0,2.6022872674349595,1531.3384993956263,20.498644281163177,510.20408163265313,5,219,-2453.644179725128,3965.49089663747,3984.9826791101955
82.08333333333333,0.20378714639421733,21.165760635685047,8.0,0.0,21.0,24.0,2.599230867381112,1534.9587217177068,20.498644281163177,510.20408163265313,5,219,-2454.753367907714,3988.8710530594476,3989.7120896445185
82.125,0.19804705629900268,21.185859848463792,7.899999999999977,0.0,21.0,24.0,2.562171306137758,1522.0524804353613,20.498644281163177,510.20408163265313,5,219,-2377.7067112918635,3912.90614247403,3899.759191807284
82.16666666666667,0.21703150186980227,21.16369733485203,7.100000000000023,0.0,21.0,24.0,2.6150172349522673,1556.2457906094996,20.498644281163177,510.20408163265313,5,219,-2513.3637736281075,4059.418532399631,4069.609564265759
82.20833333333333,0.2116475803656113,21.18624814905087,7.600000000000023,0.0,21.0,24.0,2.612158448412308,1549.6937965273669,20.498644281163177,510.20408163265313,5,219,-2498.3519465544196,4062.9656509556203,4048.045743051106
82.25,0.19981330036951178,21.20664490794502,7.600000000000023,0.0,21.0,24.0,2.5520352196805374,1524.229803157771,20.498644281163177,510.20408163265313,5,219,-2365.658337372903,3917.387355838921,3889.8881405453644
82.29166666666667,0.2020425946358295,21.200653726617304,7.399999999999977,0.1388888888888888,21.0,24.0,2.5536092754863544,1527.2501877688228,20.498644281163177,510.20408163265313,5,219,-2372.750057646736,3918.7909152487528,3900.0002454747423
82.33333333333333,0.20007735335751312,21.203811672645145,7.5,7.9037940379403775,21.0,24.0,2.5482885925771965,1523.8681384098172,20.498644281163177,510.20408163265313,5,219,-2359.3876552975435,3908.140533530538,3883.2557937015854
82.375,0.17855073193123852,21.232180724607247,7.699999999999989,29.695689166193986,21.0,24.0,2.4430534170767455,1478.8203789692882,20.498644281163177,510.20408163265313,5,219,-2134.0168011337223,3664.6171749270397,3612.837180083647
82.41666666666667,0.14817661684408787,21.261861932096963,7.5,87.35461571185479,21.0,24.0,2.2569352059691457,1411.5531235509427,20.498644281163177,510.20408163265313,5,219,-1774.2308161120166,3265.9527761290938,3185.7839396378376
82.45833333333333,0.11679614454627245,21.28122508258673,5.800000000000011,166.23513719512195,21.0,24.0,1.9894690094230292,1335.4331128972312,20.498644281163177,510.20408163265313,5,219,-1321.3696794254197,2754.4896644965474,2656.802792266367
82.5,0.04985138489900373,21.342286420533185,6.0,212.821875,21.0,24.0,1.4846405907350275,1197.2674860768832,20.498644281163177,510.20408163265313,5,219,-580.2444217255944,1925.0926100554227,1777.5119077970253
82.54166666666667,0.0,21.384453444115934,6.5,247.2,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7774574477941423e-12
82.58333333333333,0.0,21.301897627106257,6.600000000000023,228.55533980582524,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.7774574477941423e-12
82.625,0.08514715028807911,21.147627524274412,6.100000000000023,164.81056928508386,21.0,24.0,1.7920411195691888,1267.4058358542006,20.498644281163177,510.20408163265313,5,219,-1003.8375372321264,2191.3444750360377,2271.243373032685
82.66666666666667,0.17806065868426615,21.043050450748183,5.600000000000023,119.88131313131314,21.0,24.0,2.375303175550026,1454.9570562848114,20.498644281163177,510.20408163265313,5,219,-2001.0070598700124,3328.392173941648,3455.9641160822302
82.70833333333333,0.2240021585871508,21.04106691916934,5.699999999999989,87.57777777777778,21.0,24.0,2.598446879188309,1552.4443809425131,20.498644281163177,510.20408163265313,5,219,-2481.4998758904803,3931.6430537347237,4033.9442567734995
82.75,0.24453331248304522,21.071477665579437,5.699999999999989,50.00681818181818,21.0,24.0,2.6779511721376488,1597.667966292752,20.498644281163177,510.20408163265313,5,219,-2680.8088367611726,4203.432997223833,4278.476803020449
82.79166666666667,0.30464295692478166,21.033824135903558,4.5,14.71524064171123,21.0,24.0,2.8245526283771407,1711.6847561359966,20.498644281163177,510.20408163265313,5,219,-3123.058920713793,4730.609705059047,4834.743676897015
82.83333333333333,0.33642959097898106,21.054326798109628,4.600000000000023,1.1029411764705888,21.0,24.0,2.916864205615913,1782.2749205501784,20.498644281163177,510.20408163265313,5,219,-3416.3789997677586,5123.422974751852,5198.653920319761
82.875,0.34421538272987195,21.097043588147585,4.5,0.0,21.0,24.0,2.921123863972259,1800.4588052750219,20.498644281163177,510.20408163265313,5,219,-3458.9043769186737,5213.293143991231,5259.363182187849
82.91666666666667,0.330692239690851,21.153843505608393,4.600000000000023,0.0,21.0,24.0,2.878594486507059,1775.884267368886,20.498644281163177,510.20408163265313,5,219,-3336.166393415955,5105.309813081348,5112.0506607227035
82.95833333333333,0.32827644071603485,21.17198546686359,4.100000000000023,0.0,21.0,24.0,2.8362303593773537,1765.735669872392,20.498644281163177,510.20408163265313,5,219,-3242.297443662475,5008.592064885108,5008.0331135275865
83.0,0.33236816253223717,21.176963546281456,4.0,0.0,21.0,24.0,2.8394161804287728,1773.7877714014858,20.498644281163177,510.20408163265313,5,219,-3262.7339274302904,5040.7398167768815,5036.5216987640715
83.04166666666667,0.34745375675392776,21.16440944529984,3.5,0.0,21.0,24.0,2.8483738856995426,1799.3477968633752,20.498644281163177,510.20408163265313,5,219,-3325.867479025234,5123.465318153072,5125.215275876643
83.08333333333333,0.3716572760534142,21.14451951995352,3.0,0.0,21.0,24.0,2.8768211022253296,1843.4204533403574,20.498644281163177,510.20408163265313,5,219,-3459.7704071174794,5292.41879632495,5303.190860443324
83.125,0.4148290562749393,21.10519024563098,2.0,0.0,21.0,24.0,2.9060601421289642,1918.7390635281768,20.498644281163177,510.20408163265313,5,219,-3657.2320520906715,5548.235885629584,5575.971115665089
83.16666666666667,0.4414253507872295,21.105776398513626,2.0,0.0,21.0,24.0,2.9536634985427757,1974.8154925366691,20.498644281163177,510.20408163265313,5,219,-3858.124944135115,5807.563908540913,5832.940436662333
83.20833333333333,0.45392949431780805,21.123236703131397,1.6000000000000227,0.0,21.0,24.0,2.943032254461862,1996.1824699014928,20.498644281163177,510.20408163265313,5,219,-3878.6469248885537,5863.056703812101,5874.829394711438
83.25,0.4741666780062736,21.12353934911863,1.1000000000000227,0.0,21.0,24.0,2.938666870342903,2030.8540019696882,20.498644281163177,510.20408163265313,5,219,-3937.149372104091,5956.046827728712,5968.003374091623
83.29166666666667,0.06435301441099872,21.138189802332874,1.1000000000000227,0.672680412371134,15.0,30.0,1.4354074083030892,1222.1143733992408,20.498644281163177,510.20408163265313,5,219,-532.117651926573,6049.828930085685,1754.2320253709581
83.33333333333333,0.06133157578720243,20.904859715253338,1.1999999999999886,8.672557682866962,15.0,30.0,1.4711351784843814,1211.978806418605,20.498644281163177,510.20408163265313,0,0,-571.0058513314921,2052.447812065705,1782.9846576999219
83.375,0.09517266348550855,20.71786327076279,2.1000000000000227,89.33978665723717,15.0,30.0,1.7244638865559134,1277.575379299163,20.498644281163177,510.20408163265313,0,0,-925.5572247346659,2369.823713060354,2203.1326039543796
83.41666666666667,0.0,20.846605797872712,3.1999999999999886,242.97889034186437,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.45833333333333,0.0,21.11879094739197,4.0,352.78990016670457,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.5,0.0,21.25570781352957,5.0,441.394332887104,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.54166666666667,0.0,21.65434108874325,5.699999999999989,496.3958791556061,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.58333333333333,0.0,21.875106392968576,5.899999999999977,515.7260813918979,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.625,0.0,22.0868172228532,6.0,487.4048913043478,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.66666666666667,0.0,22.044704546495154,7.0,357.5,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.70833333333333,0.0,21.785026333667815,6.899999999999977,222.5,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.75,0.0,21.416978724126693,6.5,96.47297297297298,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.79166666666667,0.0,20.997252827420652,5.399999999999977,19.707354895879483,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
83.83333333333333,0.40581053596686467,20.598817777498084,4.100000000000023,1.4446721311475414,21.0,24.0,3.237445947719963,1878.9729914940897,20.498644281163177,510.20408163265313,5,219,-4204.10050576175,5871.884150487567,6083.073497187797
83.875,0.5490192445222524,20.63354512674732,3.5,0.0,21.0,24.0,3.3751756005538893,2181.651049293017,20.498644281163177,510.20408163265313,5,219,-5181.804341213422,6973.277781647019,7363.4553904965815
83.91666666666667,0.5390996304736663,20.856924113245896,3.1999999999999886,0.0,21.0,24.0,3.2685290924722583,2177.5829182519647,20.498644281163177,510.20408163265313,5,219,-4939.910201328306,6920.447600819323,7117.493119577186
83.95833333333333,0.49296846557843577,21.04282358694661,2.3999999999999773,0.0,21.0,24.0,3.097135116785505,2080.445589896243,20.498644281163177,510.20408163265313,5,219,-4362.975505150295,6366.263818278518,6443.421095029189
84.0,0.45598138812586325,21.148862209963454,1.8000000000000114,0.0,21.0,24.0,2.970112697417602,2000.5158069221673,20.498644281163177,510.20408163265313,5,219,-3941.2415925620458,5923.784105219302,5941.757399524149
84.04166666666667,0.3910354149916901,21.258068733168273,3.1000000000000227,0.0,21.0,24.0,2.9147537772080083,1889.029292739885,20.498644281163177,510.20408163265313,5,219,-3617.02597345258,5540.824507463262,5506.055266270152
84.08333333333333,0.352912176614274,21.285367591740624,2.6999999999999886,0.0,21.0,24.0,2.7948248499912864,1805.0565500567623,20.498644281163177,510.20408163265313,5,219,-3239.7603516512704,5097.053054528474,5044.81690173818
84.125,0.35443857169416587,21.25112304800905,2.1999999999999886,0.0,21.0,24.0,2.769872469563222,1800.956114598489,20.498644281163177,510.20408163265313,5,219,-3187.4626461773323,5025.908451272211,4988.418760717902
84.16666666666667,0.30270953812189877,21.306163141585955,4.0,0.0,21.0,24.0,2.734535265046689,1715.3004340341786,20.498644281163177,510.20408163265313,5,219,-2975.249092958718,4764.619385635171,4690.549527016354
84.20833333333333,0.28811366137556416,21.28343169941644,3.3999999999999773,0.0,21.0,24.0,2.656862349479941,1677.163232612169,20.498644281163177,510.20408163265313,5,219,-2778.828614015616,4514.0205086245,4455.99184665934
84.25,0.2677743474649082,21.28219332343872,4.399999999999977,0.0,21.0,24.0,2.6484566842517907,1644.394536411031,20.498644281163177,510.20408163265313,5,219,-2710.713165103038,4416.7918707171,4355.1077015049195
84.29166666666667,0.0,21.255844723960422,4.199999999999989,0.3061224489795918,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-4.602615537729295e-12
84.33333333333333,0.0,20.84394674652117,2.3000000000000114,9.693877551020407,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-4.602615537729295e-12
84.375,0.07080143944274836,20.614752734727062,3.6000000000000227,57.7741935483871,15.0,30.0,1.6077000338573963,1232.6201469861053,20.498644281163177,510.20408163265313,0,0,-749.0633051278677,2074.6912775500577,1981.6834520428704
84.41666666666667,0.06570822602232898,20.58519068188275,4.300000000000011,167.71370967741933,15.0,30.0,1.587535221409678,1223.9185113085302,20.498644281163177,510.20408163265313,0,0,-719.0952335530935,2045.918781999028,1943.013744837591
84.45833333333333,0.0,20.7765579466286,5.100000000000023,306.63078364288043,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
84.5,0.0,21.09273284256551,6.0,430.5456557607952,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
84.54166666666667,0.0,21.410704855975155,6.5,403.27315737051794,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
84.58333333333333,0.0,21.319242139105768,5.800000000000011,388.9833115183246,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
84.625,0.0,21.354056207686426,5.399999999999977,359.4184741959611,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
84.66666666666667,0.0,21.11181690798651,5.199999999999989,238.37706043956044,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
84.70833333333333,0.0,20.843723226781208,5.5,179.9179131054131,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
84.75,0.0,20.6663832188961,5.5,156.7568697729988,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
84.79166666666667,0.10106124270990949,20.382973054828255,4.800000000000011,56.09815668202764,15.0,30.0,1.8872243025031619,1291.233637750872,20.498644281163177,510.20408163265313,0,0,-1145.6138636820635,2302.328644062365,2436.84750137301
84.83333333333333,0.7256858237275421,20.151624650553003,2.6999999999999886,0.5107142857142861,21.0,24.0,3.879815882348977,2471.7446229160423,20.498644281163177,510.20408163265313,5,219,-7118.169422224762,4406.573461915795,9589.914045100344
84.875,0.8227902138213647,20.412401988508805,2.8999999999999773,0.0,21.0,24.0,3.5643519956753207,2748.6840007945802,20.498644281163177,510.20408163265313,5,219,-7048.593302918383,9332.376696444311,9797.277303712986
84.91666666666667,0.721590224500653,20.839648104971275,3.1999999999999886,0.0,21.0,24.0,3.415936877420429,2582.8066886513184,20.498644281163177,510.20408163265313,5,219,-6239.897926347112,8632.856762952968,8822.704615012182
84.95833333333333,0.5803210116017193,21.159067515243237,3.0,0.0,21.0,24.0,3.211798755865878,2293.9076876466106,20.498644281163177,510.20408163265313,5,219,-5073.6621696491275,7353.562691412869,7367.569857254557
85.0,0.48777647669452084,21.294764264132596,2.3000000000000114,0.0,21.0,24.0,3.0167537947784897,2088.997063835298,20.498644281163177,510.20408163265313,5,219,-4212.992755714379,6357.573289735661,6301.989819606258
85.04166666666667,0.4564281189182764,21.300090695304164,1.5,0.0,21.0,24.0,2.908914668344982,2009.9092495642437,20.498644281163177,510.20408163265313,5,219,-3836.7452485320755,5906.9937426112565,5846.654498099683
85.08333333333333,0.4448918792673718,21.27915250967817,1.3000000000000114,0.0,21.0,24.0,2.8784112435342775,1981.4961288092136,20.498644281163177,510.20408163265313,5,219,-3722.0646073251305,5756.79097411353,5703.560736184086
85.125,0.4412612749693725,21.254948550611232,1.1999999999999886,0.0,21.0,24.0,2.8691306355340527,1971.0853590789166,20.498644281163177,510.20408163265313,5,219,-3684.2160298267167,5699.310696459377,5655.3013889859585
85.16666666666667,0.42545249910639604,21.257484268068424,1.6999999999999886,0.0,21.0,24.0,2.8761543197935784,1945.2749622383396,20.498644281163177,510.20408163265313,5,219,-3649.6360235429006,5640.714827140773,5594.910985828091
85.20833333333333,0.42253803044472116,21.2394817280109,1.6000000000000227,0.0,21.0,24.0,2.867028640867399,1936.7944131757304,20.498644281163177,510.20408163265313,5,219,-3616.0506409431346,5589.516463640371,5552.845054046786
85.25,0.43102352273424777,21.213281498919343,1.5,0.0,21.0,24.0,2.879632758289226,1951.827936325819,20.498644281163177,510.20408163265313,5,219,-3668.7197276697643,5644.565818763907,5620.547663987886
85.29166666666667,0.022993643219714775,21.192651946253477,1.3999999999999773,0.0,15.0,30.0,1.1704460058903952,1140.4607970041673,20.498644281163177,510.20408163265313,5,219,-194.38698778498977,5735.576951620448,1334.8477847281042
85.33333333333333,0.02425316953976654,20.934716061447148,1.6000000000000227,17.799999999999997,15.0,30.0,1.2035237599113127,1141.3338829910874,20.498644281163177,510.20408163265313,0,0,-232.28856325514508,1666.8650603166502,1373.6224461716117
85.375,0.0831167796388798,20.69829777070055,2.3000000000000114,58.52142857142857,15.0,30.0,1.6540483456090342,1254.5181065565707,20.498644281163177,510.20408163265313,0,0,-820.5154920719037,2211.245835691642,2075.033598686474
85.41666666666667,0.1310568535147051,20.564108862731075,2.8000000000000114,111.99267399267399,15.0,30.0,1.9749641332336505,1347.858314339574,20.498644281163177,510.20408163265313,0,0,-1314.11351310087,2728.008161738143,2661.971827501426
85.45833333333333,0.10058156723764547,20.58532913572634,4.0,173.56870993589743,15.0,30.0,1.8290999219245028,1292.6092608593963,20.498644281163177,510.20408163265313,0,0,-1071.7022373434042,2467.757447909918,2364.311498116811
85.5,0.022998685761817916,20.65935247232312,5.199999999999989,225.17639802631578,15.0,30.0,1.2311466550927848,1140.7687076275201,20.498644281163177,510.20408163265313,0,0,-263.6848710236214,1568.0797345932247,1404.4535786301403
85.54166666666667,0.019347843114994566,20.597477614765808,5.0,203.08444619010214,15.0,30.0,1.1960057878740895,1133.0296660252995,20.498644281163177,510.20408163265313,0,0,-222.08037243357086,1783.1085109256715,1355.1100383993048
85.58333333333333,0.08166662152843761,20.480854703618434,5.800000000000011,157.99800995024876,15.0,30.0,1.7589349628274475,1258.565446475674,20.498644281163177,510.20408163265313,0,0,-955.1693203425507,2192.34679268097,2213.7347668125994
85.625,0.09266888190452553,20.4747020848248,6.600000000000023,148.6878787878788,15.0,30.0,1.8676111376820714,1283.933830281314,20.498644281163177,510.20408163265313,0,0,-1113.955291172022,2397.892555511609,2397.8891214801843
85.66666666666667,0.10665757796623475,20.463184298846272,6.600000000000023,125.90259740259741,15.0,30.0,1.972883080967154,1312.8069060070322,20.498644281163177,510.20408163265313,0,0,-1277.20762737188,2574.683254381344,2590.014533438111
85.70833333333333,0.13439668432772078,20.439085508398136,6.699999999999989,91.73376623376623,15.0,30.0,2.168452353591021,1370.7331242447276,20.498644281163177,510.20408163265313,0,0,-1601.636345214903,2937.687005204496,2972.369469413653
85.75,0.17126379927503374,20.410989283122944,6.699999999999989,53.464646464646464,15.0,30.0,2.3934423506693125,1447.744358646239,20.498644281163177,510.20408163265313,0,0,-2017.3483023390388,3406.8859114768784,3465.0926609264907
85.79166666666667,0.23093051513123927,20.361920416242242,6.0,18.72705314009662,15.0,30.0,2.6585456054957883,1566.9680374989387,20.498644281163177,510.20408163265313,0,0,-2598.8879525223238,4073.2096543940584,4165.855990045163
85.83333333333333,0.7018855800995945,20.34433494398138,5.699999999999989,2.592391304347826,21.0,24.0,4.029270852689038,2531.792643719895,20.498644281163177,510.20408163265313,5,219,-7669.485660623529,4657.419822430119,10201.278304393094
85.875,0.7286614863206436,20.6264807661114,5.100000000000023,0.0,21.0,24.0,3.601435370173194,2635.3067276524057,20.498644281163177,510.20408163265313,5,219,-6855.580132637214,9155.371021797775,9490.88686022275
85.91666666666667,0.610208006206849,20.99737985340039,5.100000000000023,0.0,21.0,24.0,3.412222074462311,2400.9926344772994,20.498644281163177,510.20408163265313,5,219,-5791.727433537233,8107.367215062911,8192.72006798486
85.95833333333333,0.46634047796204064,21.26267293774174,5.0,0.0,21.0,24.0,3.1658210862431533,2090.8502329430944,20.498644281163177,510.20408163265313,5,219,-4528.407522676551,6682.263541681291,6619.257755627657
86.0,0.37737581363757766,21.3562448831251,4.699999999999989,0.0,21.0,24.0,2.955861151095181,1892.303412287294,20.498644281163177,510.20408163265313,5,219,-3701.082730257931,5698.966047720962,5593.386142464859
86.04166666666667,0.3259566880330141,21.366831646951482,4.5,0.0,21.0,24.0,2.8131589774384222,1776.9346518269097,20.498644281163177,510.20408163265313,5,219,-3221.8650162005038,5109.829969723923,4998.799668108288
86.08333333333333,0.3211688196193338,21.31029424922997,3.8999999999999773,0.0,21.0,24.0,2.7728902914356865,1756.8065132824704,20.498644281163177,510.20408163265313,5,219,-3114.6252113434057,4949.078227077566,4871.431724611942
86.125,0.3671412265415904,21.20709767124157,2.6999999999999886,0.0,21.0,24.0,2.8294161374549547,1835.1667274925117,20.498644281163177,510.20408163265313,5,219,-3357.2836262065066,5219.354445751444,5192.450353687712
86.16666666666667,0.41476883339686343,21.141784310674097,2.1000000000000227,0.0,21.0,24.0,2.8997373785277234,1923.8309676988697,20.498644281163177,510.20408163265313,5,219,-3654.773599248256,5577.148966623956,5578.604567005574
86.20833333333333,0.42549919254623125,21.151181337524406,2.5,0.0,21.0,24.0,2.9463707338974428,1952.5801963549986,20.498644281163177,510.20408163265313,5,219,-3800.444949786905,5756.628745004308,5753.0251461280905
86.25,0.4361124063209721,21.15238772331338,2.1000000000000227,0.0,21.0,24.0,2.9388880738147565,1969.2349492958454,20.498644281163177,510.20408163265313,5,219,-3818.126157779738,5788.307214939992,5787.361107024766
86.29166666666667,0.06689845139143125,21.099980058256563,0.6999999999999886,0.8842592592592592,15.0,30.0,1.4432220469835204,1226.1810933551762,20.498644281163177,510.20408163265313,5,219,-543.4704940949924,5988.731993839522,1769.6515875245486
86.33333333333333,0.08799639342986372,20.8519150748034,1.0,22.01705653021443,15.0,30.0,1.6385684374749905,1262.5841191911431,20.498644281163177,510.20408163265313,0,0,-806.2463682205915,2320.1960595800033,2068.8304873637685
86.375,0.10852197280031065,20.7010250217985,1.5,122.52708226877876,15.0,30.0,1.7860669152689874,1301.311043860807,20.498644281163177,510.20408163265313,0,0,-1022.9175580348667,2489.299527426351,2324.228601913938
86.41666666666667,0.0,20.79413158966736,2.8999999999999773,169.00660194174756,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7714013747181827e-12
86.45833333333333,0.0004547898552535623,20.678496456511084,4.300000000000011,243.57632075471702,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
86.5,0.0,20.893349444453065,4.5,368.8553459119497,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
86.54166666666667,0.0,21.12657397645819,5.699999999999989,450.2883485309017,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
86.58333333333333,0.0,21.447258529182818,6.600000000000023,383.2840473024316,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
86.625,0.0,21.14234970189591,6.600000000000023,281.65512517507005,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
86.66666666666667,0.0,21.03084159838727,5.899999999999977,308.38120602571735,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
86.70833333333333,0.0,20.8762240564555,3.8999999999999773,274.1538798034861,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
86.75,0.0,20.650035796115503,4.399999999999977,163.1080453363062,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
86.79166666666667,0.10443651421352054,20.380542335999166,5.300000000000011,42.32984533852477,15.0,30.0,1.9262757167644105,1299.9420195763685,20.498644281163177,510.20408163265313,0,0,-1204.1047259954696,2362.4242579517163,2504.0467455116445
86.83333333333333,0.6496928123272213,20.257914485435094,5.199999999999989,2.932835820895523,21.0,24.0,4.013122432602952,2384.1705588939776,20.498644281163177,510.20408163265313,5,219,-7183.797794108292,3892.9474761047068,9567.968353048938
86.875,0.740880018899251,20.484020633143132,3.8999999999999773,0.0,21.0,24.0,3.585806004997104,2604.1976214210836,20.498644281163177,510.20408163265313,5,219,-6733.9498476370745,8905.040189067224,9338.147469090896
86.91666666666667,0.6708496435090466,20.84292631579217,3.6999999999999886,0.0,21.0,24.0,3.4171065069359488,2484.0221369528817,20.498644281163177,510.20408163265313,5,219,-6004.1460705304835,8304.85087946137,8488.168207554632
86.95833333333333,0.5702523249036074,21.106134509430092,2.8000000000000114,0.0,21.0,24.0,3.194139511241265,2264.879512263994,20.498644281163177,510.20408163265313,5,219,-4969.46162604947,7204.226511168174,7234.341138323269
87.0,0.48084901162669,21.25979525792127,2.8000000000000114,0.0,21.0,24.0,3.046571854190593,2080.7637638633732,20.498644281163177,510.20408163265313,5,219,-4258.432554306174,6381.7110074528455,6339.196318205834
87.04166666666667,0.4401325444001897,21.28941306102547,2.1000000000000227,0.0,21.0,24.0,2.9243847524142073,1983.9971922610437,20.498644281163177,510.20408163265313,5,219,-3817.973945633174,5858.16053431999,5801.971137880794
87.08333333333333,0.4090346781458932,21.299251611703653,2.3999999999999773,0.0,21.0,24.0,2.885602484966736,1922.865886600894,20.498644281163177,510.20408163265313,5,219,-3625.76069410866,5611.51185385281,5548.626580633306
87.125,0.38597970881043087,21.29318178382539,2.6000000000000227,0.0,21.0,24.0,2.853137046179966,1876.426710148496,20.498644281163177,510.20408163265313,5,219,-3477.2758510174167,5413.966187830192,5353.702561166271
87.16666666666667,0.38970259236401456,21.25277191204782,2.1000000000000227,0.0,21.0,24.0,2.833906224168367,1875.615174545755,20.498644281163177,510.20408163265313,5,219,-3439.7023426988553,5359.418731351262,5315.317517289853
87.20833333333333,0.3929237736184911,21.229846308593437,2.3000000000000114,0.0,21.0,24.0,2.857972007060391,1883.9087839627523,20.498644281163177,510.20408163265313,5,219,-3500.2497843956867,5417.45115369208,5384.1585684207275
87.25,0.3907399275333399,21.221910002186632,2.5,0.0,21.0,24.0,2.868387121839361,1881.5934513363509,20.498644281163177,510.20408163265313,5,219,-3515.544973011142,5426.3116138598025,5397.138424350465
87.29166666666667,0.0,21.212899420620033,2.5,0.8333333333333333,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-5.668484399098185e-12
87.33333333333333,0.020973779894178313,20.89195775538053,2.8000000000000114,16.546875,15.0,30.0,1.1858085146259933,1136.1070450437612,20.498644281163177,510.20408163265313,0,0,-211.09836241546688,3209.527969690021,1347.205407539469
87.375,0.08209448935047566,20.669233215175836,3.3000000000000114,55.08938626126127,15.0,30.0,1.677395264421374,1254.8073131890399,20.498644281163177,510.20408163265313,0,0,-850.0005317503322,2217.7552525437,2104.8078449046034
87.41666666666667,0.09345366389603796,20.597677632794557,3.8999999999999773,138.1147077309868,15.0,30.0,1.777615084036915,1278.190600840498,20.498644281163177,510.20408163265313,0,0,-993.9402914888387,2373.2201666975234,2272.130892328277
87.45833333333333,0.0,20.73140649025902,4.699999999999989,275.59625322997414,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
87.5,0.0,20.93177349063444,5.600000000000023,343.229556803995,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
87.54166666666667,0.0,20.97502362078069,6.300000000000011,341.1056979171293,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
87.58333333333333,0.0,21.029411324542252,7.300000000000011,303.82470696469943,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
87.625,0.0,20.9023019971267,7.199999999999989,312.008166969147,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
87.66666666666667,0.0,21.10655005764562,8.199999999999989,407.13995215311,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
87.70833333333333,0.0,21.148604721354786,8.5,281.58793648404577,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
87.75,0.0,20.824951096930363,8.0,101.63032370404201,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-1.7744294112561625e-12
87.79166666666667,0.033945632037956155,20.485714628923915,7.399999999999977,32.93507875691783,15.0,30.0,1.3703041545617975,1164.6222116287718,20.498644281163177,510.20408163265313,0,0,-431.2644434984408,2635.2226340694165,1595.886655089855
87.83333333333333,0.5782760994021263,20.32751699034145,7.199999999999989,5.358024691358025,21.0,24.0,4.098437645338772,2280.5400102314798,20.498644281163177,510.20408163265313,5,219,-7066.111019437908,3182.300165874534,9346.651029633966
87.875,0.6325496261803693,20.58075949344618,6.800000000000011,0.0,21.0,24.0,3.7052118477358054,2442.2254465354167,20.498644281163177,510.20408163265313,5,219,-6606.737212797014,8618.08118324452,9048.962659344894
87.91666666666667,0.49920993867037233,20.98984213098163,7.0,0.0,21.0,24.0,3.4357983129159626,2179.3103784937316,20.498644281163177,510.20408163265313,5,219,-5308.360543261217,7378.156235416718,7487.670921749011
87.95833333333333,0.34275107201389154,21.27396619585022,6.899999999999977,0.0,21.0,24.0,3.036751749544206,1838.509867871468,20.498644281163177,510.20408163265313,5,219,-3744.5881899908773,5652.507434304351,5583.098057812967
88.0,0.24375020687974172,21.376722061046053,6.800000000000011,0.0,21.0,24.0,2.680956001235293,1619.8223697582155,20.498644281163177,510.20408163265313,5,219,-2722.850133415139,4465.781483968215,4342.672503138461
88.04166666666667,0.19658028591625473,21.374242446385097,6.800000000000011,0.0,21.0,24.0,2.4727090639669234,1515.6051557170088,20.498644281163177,510.20408163265313,5,219,-2232.045450271726,3867.540885953238,3747.650605936448
88.08333333333333,0.18886833938857794,21.31933156366688,6.800000000000011,0.0,21.0,24.0,2.441694917925875,1497.1608349285523,20.498644281163177,510.20408163265313,5,219,-2158.4491670154653,3735.1216698853113,3655.6100019627056
88.125,0.21857430097083552,21.234214816847498,6.199999999999989,0.0,21.0,24.0,2.5627136329766906,1554.461250686671,20.498644281163177,510.20408163265313,5,219,-2429.1777883352684,4007.323604706923,3983.6390390687293
88.16666666666667,0.2732368519430757,21.14824405549024,5.300000000000011,0.0,21.0,24.0,2.739779341569958,1660.697261791538,20.498644281163177,510.20408163265313,5,219,-2889.2467886580066,4525.871518043078,4549.944050458253
88.20833333333333,0.2916428949206432,21.144095107082194,5.5,0.0,21.0,24.0,2.8141194360727484,1702.6483686299812,20.498644281163177,510.20408163265313,5,219,-3088.8074983634733,4777.05195537427,4791.455866959188
88.25,0.285271709776554,21.17369675264615,5.699999999999989,0.0,21.0,24.0,2.7995311079032,1692.3887018472603,20.498644281163177,510.20408163265313,5,219,-3045.5061156310553,4745.85309646622,4737.894817485319
88.29166666666667,0.2671293493471338,21.208021680233855,6.0,0.275,21.0,24.0,2.7477948767843325,1657.464463353732,20.498644281163177,510.20408163265313,5,219,-2896.907897503836,4583.519117879579,4554.372360855478
88.33333333333333,0.2393225647465926,21.243212630805374,6.399999999999977,5.699999999999999,21.0,24.0,2.6577371953291893,1601.970383235997,20.498644281163177,510.20408163265313,5,219,-2655.6458900814987,4311.973491652396,4257.616273342065
88.375,0.18352087316458088,21.304033495666886,7.199999999999989,35.144999999999996,21.0,24.0,2.4343531887963725,1488.3175729033646,20.498644281163177,510.20408163265313,5,219,-2134.773056659031,3728.3681655863165,3623.0906295389836
88.41666666666667,0.1503030561069958,21.308660316307567,6.600000000000023,73.9140909090909,21.0,24.0,2.2249047927978363,1411.8410517743268,20.498644281163177,510.20408163265313,5,219,-1729.3708710121655,3241.983693261234,3141.211922761438
88.45833333333333,0.13392150710847373,21.291069629926426,6.399999999999977,110.90821678321679,21.0,24.0,2.1201476229521656,1374.9798671321669,20.498644281163177,510.20408163265313,5,219,-1540.180429796912,3002.481792988831,2915.1602969073483
88.5,0.09187476749257609,21.31801134083753,6.699999999999989,175.2076923076923,21.0,24.0,1.8417537382123765,1287.239803648504,20.498644281163177,510.20408163265313,5,219,-1083.538916654619,2501.5751705973075,2370.7787203453977
88.54166666666667,0.0,21.515012121931363,7.399999999999977,354.6289256198347,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
88.58333333333333,0.0,21.83640627025295,7.899999999999977,402.3522219211489,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
88.625,0.0,21.80932501446489,8.300000000000011,334.787330719886,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
88.66666666666667,0.0,21.713472880356107,8.699999999999989,251.10358056265986,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
88.70833333333333,0.0,21.45820367198951,8.399999999999977,149.18299735624586,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
88.75,0.015717580782623336,21.22101055038854,8.100000000000023,126.69878997407088,21.0,24.0,1.1788528984903586,1128.2096357668936,20.498644281163177,510.20408163265313,5,219,-201.78356340682188,4137.928636959575,1329.9931992285542
88.79166666666667,0.11151815724570709,21.083021341828612,8.0,70.25313059033991,21.0,24.0,2.06255649710886,1328.7596936393677,20.498644281163177,510.20408163265313,5,219,-1411.8822456574858,2601.4798114092396,2740.641939212256
88.83333333333333,0.20393244861204285,21.004015812032094,7.699999999999989,4.843023255813952,21.0,24.0,2.6236066163153646,1524.2331984616324,20.498644281163177,510.20408163265313,5,219,-2474.755105875263,3832.281711736841,3998.988304291469
88.875,0.24846971756239186,21.01736401169893,7.100000000000023,0.0,21.0,24.0,2.7874512602551054,1616.8809279601578,20.498644281163177,510.20408163265313,5,219,-2890.095852336586,4381.294179707164,4506.976780324986
88.91666666666667,0.2427712819154877,21.092991939862372,7.100000000000023,0.0,21.0,24.0,2.7469222967156215,1608.2088782361172,20.498644281163177,510.20408163265313,5,219,-2809.4159472455667,4360.465589269292,4417.624825402809
88.95833333333333,0.22764298904000105,21.151745621306418,7.0,0.0,21.0,24.0,2.664633140681253,1576.8582281469926,20.498644281163177,510.20408163265313,5,219,-2624.890464809447,4183.775265507269,4201.7486928763965
89.0,0.22228585006437235,21.175886349571613,6.699999999999989,0.0,21.0,24.0,2.619220907973544,1563.6104485774008,20.498644281163177,510.20408163265313,5,219,-2531.830730183258,4092.325631475343,4095.4411788398197
89.04166666666667,0.2183748871047915,21.189836904670074,6.699999999999989,0.0,21.0,24.0,2.5983743985469054,1555.8481273346852,20.498644281163177,510.20408163265313,5,219,-2486.827814691063,4049.681182511111,4042.675942093592
89.08333333333333,0.2145546087693344,21.198690059503235,6.699999999999989,0.0,21.0,24.0,2.578819521346369,1548.031015445168,20.498644281163177,510.20408163265313,5,219,-2444.0615867542333,4006.9884502410837,3992.0926022796416
89.125,0.22418250339575088,21.184974235680897,6.300000000000011,0.0,21.0,24.0,2.602107877682037,1565.0792601170674,20.498644281163177,510.20408163265313,5,219,-2507.4258118155067,4075.3241963105656,4072.5050719473948
89.16666666666667,0.2362783904965032,21.174535476593803,6.199999999999989,0.0,21.0,24.0,2.6489699301355576,1590.1482633052306,20.498644281163177,510.20408163265313,5,219,-2622.1066706239285,4211.0889131047425,4212.254933952835
89.20833333333333,0.24371482298697517,21.173824228230842,6.100000000000023,0.0,21.0,24.0,2.673314539756129,1605.4241835158293,20.498644281163177,510.20408163265313,5,219,-2686.3796288343337,4292.031021614375,4291.803812268979
89.25,0.25405782048767217,21.16910740788603,6.0,0.0,21.0,24.0,2.708587393625756,1626.8229669027764,20.498644281163177,510.20408163265313,5,219,-2779.5692129504787,4401.819418688109,4406.392179813711
89.29166666666667,0.2786546082999632,21.14659202896007,5.300000000000011,0.875,21.0,24.0,2.760220824124235,1671.9311157410443,20.498644281163177,510.20408163265313,5,219,-2942.9679664261207,4598.099122512004,4614.899082169697
89.33333333333333,0.26603122309405586,21.18546304671804,5.800000000000011,10.336206896551722,21.0,24.0,2.737538996882459,1651.5933380242595,20.498644281163177,510.20408163265313,5,219,-2869.707831822526,4539.680754299161,4521.301169832684
89.375,0.2199537104033967,21.25394441171818,6.100000000000023,58.80914194065758,21.0,24.0,2.559509136419123,1556.973481458322,20.498644281163177,510.20408163265313,5,219,-2428.114369572747,4056.204011949902,3985.0878509548656
89.41666666666667,0.13633003685931352,21.34829765862696,6.699999999999989,122.65227021040974,21.0,24.0,2.1407630322977913,1382.9964538799977,20.498644281163177,510.20408163265313,5,219,-1577.6712284682264,3108.587503184862,2960.6676822652366
89.45833333333333,0.036657828517297174,21.428737545682907,7.100000000000023,184.07738095238096,21.0,24.0,1.3795739944265393,1172.1998557027462,20.498644281163177,510.20408163265313,5,219,-444.9365814142962,1834.01465443352,1617.1364371980505
89.5,0.0,21.44007839874257,7.600000000000023,231.39880952380952,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
89.54166666666667,0.0,21.329670031938974,6.899999999999977,257.16454664057403,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
89.58333333333333,0.0,21.300854647950928,7.699999999999989,304.99703709404343,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
89.625,0.0,21.509147354552056,8.5,383.825199961912,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
89.66666666666667,0.0,21.646457486368888,8.699999999999989,348.08975889233704,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
89.70833333333333,0.0,21.619357390709865,9.899999999999977,275.8413145539906,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
89.75,0.0,21.501635059191983,9.699999999999989,194.5851851851852,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
89.79166666666667,0.00405299433297763,21.225879723298362,9.300000000000011,75.18961156278228,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-1.780485484332122e-12
89.83333333333333,0.16396053150967593,21.003954251639584,7.899999999999977,1.1585365853658587,21.0,24.0,2.4204105732189003,1438.1592197944517,20.498644281163177,510.20408163265313,5,219,-2042.7765617364835,3268.801126288079,3480.935781562735
89.875,0.23853209118897847,20.979395392022298,7.5,0.0,21.0,24.0,2.7808579736502255,1596.405913044711,20.498644281163177,510.20408163265313,5,219,-2842.9721994198408,4264.866645852126,4439.378112472753
89.91666666666667,0.24903920360311507,21.047974153027553,7.199999999999989,0.0,21.0,24.0,2.7908447924261517,1620.2204405082916,20.498644281163177,510.20408163265313,5,219,-2901.5633385084498,4425.817565514484,4521.783778974971
89.95833333333333,0.21969693033753096,21.143094975146823,7.100000000000023,0.0,21.0,24.0,2.6385267496655085,1559.4104436419684,20.498644281163177,510.20408163265313,5,219,-2555.1357256284423,4093.498218671733,4114.546169257092
90.0,0.1999670894255418,21.18981630700506,7.300000000000011,0.0,21.0,24.0,2.5459780357352395,1519.9463026384935,20.498644281163177,510.20408163265313,5,219,-2349.803599436339,3873.5554912749894,3869.749902014592
90.04166666666667,0.17461534477852172,21.228046778745238,7.899999999999977,0.0,21.0,24.0,2.4359837340653034,1470.4399411626728,20.498644281163177,510.20408163265313,5,219,-2111.5278374975146,3616.2451327400267,3581.9677785922127
90.08333333333333,0.15343016657533584,21.245490084331095,8.600000000000023,0.0,21.0,24.0,2.341583232505778,1429.103254267503,20.498644281163177,510.20408163265313,5,219,-1917.2609634808098,3390.2453347126993,3346.3642177122265
90.125,0.12602557588729152,21.266884482158673,9.300000000000011,0.0,21.0,24.0,2.187646299717955,1372.805640075183,20.498644281163177,510.20408163265313,5,219,-1630.4075386686989,3075.6518246806604,3003.2131787424123
90.16666666666667,0.0972751341635983,21.280002722972597,9.800000000000011,0.0,21.0,24.0,1.9883472645499085,1310.9606104294162,20.498644281163177,510.20408163265313,5,219,-1295.684333302805,2689.0083961980868,2606.644943680008
90.20833333333333,0.09361168995949802,21.25503310077022,10.100000000000023,0.0,21.0,24.0,1.9707938964467573,1303.5816454563305,20.498644281163177,510.20408163265313,5,219,-1265.509104949334,2625.6726715395425,2569.090750385357
90.25,0.10027089496442597,21.22603871958586,10.300000000000011,0.0,21.0,24.0,2.0349588255666995,1319.0641422490025,20.498644281163177,510.20408163265313,5,219,-1365.177075466381,2718.6807932428883,2684.241217758176
90.29166666666667,0.0,21.207974468194152,10.399999999999977,0.11538461538461514,15.0,30.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-3.215774803334547e-12
90.33333333333333,0.0,21.016386445601256,11.0,16.935635792778648,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.375,0.0,20.86373284106321,11.800000000000011,49.354152005629835,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.41666666666667,0.0,20.758512767216416,12.600000000000023,77.93775952337967,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.45833333333333,0.0,20.792497875484685,13.300000000000011,234.59566455405528,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.5,0.0,21.301649824028175,14.600000000000023,315.0407304318489,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.54166666666667,0.0,21.334669680407615,15.800000000000011,253.56768800229622,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.58333333333333,0.0,21.534109433667822,17.30000000000001,358.864326927662,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.625,0.0,22.02526740863084,18.19999999999999,446.535989607639,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.66666666666667,0.0,22.21110959391126,18.80000000000001,288.2188270759112,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.70833333333333,0.0,22.10986835609401,19.19999999999999,165.50331999102198,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.75,0.0,21.963411060700082,18.19999999999999,101.57571378008495,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.79166666666667,0.0,21.787969650188643,17.69999999999999,43.15480769230769,15.0,30.0,1.0,0.0,0.0,0.0,0,0,0.0,0.0,-3.215774803334547e-12
90.83333333333333,0.0,21.614452793509088,17.100000000000023,7.599999999999998,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-3.215774803334547e-12
90.875,0.0,21.56053427967811,16.80000000000001,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-3.215774803334547e-12
90.91666666666667,0.0,21.39299908570831,15.199999999999989,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-3.215774803334547e-12
90.95833333333333,0.008346666930507453,21.232745282693145,14.300000000000011,0.0,21.0,24.0,1.0,0.0,0.0,0.0,5,219,0.0,0.0,-3.215774803334547e-12
91.0,0.047632789623030455,21.170207257396896,13.5,0.0,21.0,24.0,1.6264605645368004,1206.470462785395,20.498644281163177,510.20408163265313,5,219,-755.8061671981274,1885.5267218263464,1962.2766299989084
